sampleName,dateTime,boxTemperature,boxSetpoint,boxHumidity,percentageX,percentageY,percentageZ,pressureX,pressureY,pressureA,vacuum,fanSpeed,roomTemperature,roomHumidity
heavyVsRef,3762055890,31.989,32,20.99,67.30,71.20,50.0,1.888,1.897,0.1,0.0084,79,23.94,31.99
heavyVsRef,3762055895,32.003,32,20.99,67.30,71.20,50.0,1.888,1.897,0.0,0.0019,85,23.95,31.91
heavyVsRef,3762055900,32.02,32,20.98,67.30,71.20,50.0,1.889,1.898,0.0,0.0006,92,23.95,31.86
heavyVsRef,3762055905,32.015,32,21,67.30,71.20,50.0,1.888,1.897,0.0,0.0002,90,23.97,31.8
heavyVsRef,3762055910,32.017,32,21.01,67.30,71.20,50.0,1.889,1.898,0.0,0.0001,91,23.97,31.78
heavyVsRef,3762055915,32.005,32,21,67.30,71.20,50.0,1.889,1.898,0.0,0.0001,86,23.98,31.77
heavyVsRef,3762055920,32.002,32,21.03,67.30,71.20,50.0,1.889,1.897,0.0,0.0001,85,23.97,31.74
heavyVsRef,3762055925,31.995,32,21.04,67.30,71.20,50.0,1.889,1.897,0.1,0.0001,82,23.96,31.98
heavyVsRef,3762055930,31.997,32,21.06,67.30,71.20,50.0,1.888,1.898,0.1,0.0001,83,23.97,31.93
heavyVsRef,3762055935,31.986,32,21.09,67.30,71.20,50.0,1.889,1.898,0.0,0.0001,78,23.99,31.83
heavyVsRef,3762055940,31.992,32,21.04,67.30,71.20,50.0,1.887,1.897,0.0,0.0001,81,24.01,31.92
heavyVsRef,3762055945,31.998,32,21.08,67.30,71.20,50.0,1.888,1.898,0.0,0.0001,83,24.02,31.9
heavyVsRef,3762055950,31.995,32,21.06,67.30,71.20,50.0,1.889,1.898,0.0,0.0001,82,24.03,31.87
heavyVsRef,3762055955,32.004,32,21.03,67.30,71.20,50.0,1.888,1.897,0.0,0.0001,85,24.05,31.71
heavyVsRef,3762055960,32.003,32,21.06,67.30,71.20,50.0,1.888,1.898,0.0,0.0001,85,24.07,31.62
heavyVsRef,3762055965,32.001,32,21.07,67.30,71.20,50.0,1.888,1.897,0.0,0.0001,84,24.08,31.58
heavyVsRef,3762055970,31.99,32,21.11,67.30,71.20,50.0,1.888,1.897,0.0,0.0001,80,24.08,31.53
heavyVsRef,3762055975,31.988,32,21.1,67.30,71.20,50.0,1.888,1.898,0.0,0.0001,79,24.1,31.54
heavyVsRef,3762055980,31.988,32,21.12,67.30,71.20,50.0,1.821,1.898,-0.1,0.0001,79,24.1,31.64
heavyVsRef,3762055985,31.984,32,21.13,67.30,71.20,50.0,1.749,1.898,0.0,0.0001,77,24.1,31.55
heavyVsRef,3762055990,32,32,21.1,67.30,71.20,50.0,1.749,1.898,0.1,0.0001,79,24.11,31.5
heavyVsRef,3762055995,32.017,32,21.1,67.22,71.20,50.0,1.750,1.898,0.0,0.0001,79,24.13,31.48
heavyVsRef,3762056000,32.01,32,21.1,67.22,71.20,50.0,1.750,1.898,0.0,0.0001,88,24.15,31.45
heavyVsRef,3762056005,32.011,32,21.1,67.22,71.20,50.0,1.750,1.898,0.1,0.0001,88,24.15,31.48
heavyVsRef,3762056010,32.014,32,21.1,67.22,71.20,50.0,1.753,1.898,171.2,0.0001,89,24.14,31.47
heavyVsRef,3762056015,32.002,32,21.12,67.22,71.20,50.0,1.753,1.897,188.9,0.0001,84,24.14,31.5
heavyVsRef,3762056020,32.008,32,21.11,67.22,71.20,50.0,1.753,1.898,269.5,0.0001,87,24.13,31.56
heavyVsRef,3762056025,32.004,32,21.12,67.22,71.20,50.0,1.753,1.899,366.9,0.0001,85,24.13,31.51
heavyVsRef,3762056030,31.993,32,21.13,67.22,71.20,50.0,1.753,1.898,367.1,0.0001,81,24.13,31.57
heavyVsRef,3762056035,31.992,32,21.11,67.22,71.20,50.0,1.754,1.898,367.1,0.0001,81,24.14,31.59
heavyVsRef,3762056040,31.998,32,21.08,67.22,71.20,50.0,1.754,1.899,367.1,0.0001,81,24.14,31.56
heavyVsRef,3762056045,31.996,32,21.11,67.22,71.20,60.6,1.754,1.899,366.0,0.0001,81,24.14,31.56
heavyVsRef,3762056050,32.001,32,21.13,67.22,71.20,57.3,1.754,1.898,365.9,0.0001,81,24.15,31.54
heavyVsRef,3762056055,32.009,32,21.1,67.22,71.20,57.3,1.753,1.898,366.1,0.0001,81,24.15,31.59
heavyVsRef,3762056060,32.003,32,21.11,67.22,71.20,57.3,1.753,1.898,367.9,0.0001,85,24.15,31.63
heavyVsRef,3762056065,32.008,32,21.1,67.22,71.20,52.0,1.752,1.897,358.4,0.0001,87,24.15,31.59
heavyVsRef,3762056070,32.012,32,21.09,67.22,71.20,50.0,1.752,1.897,339.7,0.0001,89,24.14,31.62
heavyVsRef,3762056075,32.016,32,21.09,67.22,71.20,50.0,1.753,1.898,339.7,0.0001,90,24.14,31.63
heavyVsRef,3762056080,32.026,32,21.08,67.22,71.20,50.0,1.753,1.897,339.8,0.7340,94,24.14,31.51
heavyVsRef,3762056085,32.034,32,21.08,67.22,71.20,50.0,1.753,1.898,339.7,0.3090,98,24.15,31.48
heavyVsRef,3762056090,32.02,32,21.08,67.22,71.20,50.0,1.753,1.898,339.7,2.2000,92,24.16,31.45
heavyVsRef,3762056095,32.007,32,21.12,67.22,71.20,50.0,1.753,1.898,339.7,1.0700,87,24.17,31.43
heavyVsRef,3762056100,31.998,32,21.13,67.22,71.20,50.0,1.753,1.898,339.7,0.2860,83,24.18,31.45
heavyVsRef,3762056105,31.996,32,21.09,67.22,71.20,50.0,1.753,1.898,339.7,0.1050,83,24.19,31.37
heavyVsRef,3762056110,31.995,32,21.11,67.22,71.20,50.0,1.753,1.898,339.6,0.0525,82,24.19,31.3
heavyVsRef,3762056115,31.989,32,21.13,67.22,71.20,50.0,1.753,1.898,339.7,0.0095,80,24.18,31.26
heavyVsRef,3762056120,31.994,32,21.13,67.22,71.20,50.0,1.753,1.897,339.7,0.0061,81,24.19,31.26
heavyVsRef,3762056125,31.992,32,21.11,67.22,71.20,50.0,1.753,1.898,339.7,0.0009,81,24.2,31.19
heavyVsRef,3762056130,32,32,21.11,67.22,71.20,50.0,1.753,1.898,339.7,0.0007,84,24.22,31.17
heavyVsRef,3762056135,31.99,32,21.14,67.22,71.20,50.0,1.753,1.898,327.1,0.0001,80,24.23,31.2
heavyVsRef,3762056140,31.993,32,21.13,67.22,71.20,50.0,1.754,1.898,56.5,0.0001,81,24.24,31.29
heavyVsRef,3762056145,31.991,32,21.12,67.22,71.20,50.0,1.753,1.897,56.2,0.0001,81,24.24,31.26
heavyVsRef,3762056150,31.993,32,21.14,67.22,71.20,51.6,1.752,1.898,56.3,0.0001,81,24.24,31.26
heavyVsRef,3762056155,31.994,32,21.13,67.22,71.20,51.6,1.754,1.898,56.3,0.0001,82,24.24,31.26
heavyVsRef,3762056160,31.991,32,21.14,67.22,71.20,56.3,1.753,1.898,56.2,0.0001,80,24.24,31.24
heavyVsRef,3762056165,31.996,32,21.15,67.22,71.20,56.3,1.753,1.898,56.3,0.0001,83,24.23,31.31
heavyVsRef,3762056170,31.995,32,21.12,67.22,71.20,56.3,1.752,1.898,56.3,0.0001,82,24.25,31.32
heavyVsRef,3762056175,32.004,32,21.1,67.22,71.20,56.3,1.754,1.898,56.3,0.0001,86,24.27,31.26
heavyVsRef,3762056180,32.001,32,21.1,67.22,71.20,56.3,1.754,1.899,56.2,0.0001,85,24.27,31.26
heavyVsRef,3762056185,32.003,32,21.11,67.22,71.20,56.3,1.753,1.898,56.2,0.0001,85,24.28,31.22
heavyVsRef,3762056190,32,32,21.12,67.22,71.20,56.3,1.753,1.899,56.3,0.0001,84,24.28,31.2
heavyVsRef,3762056195,31.997,32,21.11,67.22,71.20,56.3,1.753,1.898,56.3,0.0001,83,24.3,31.19
heavyVsRef,3762056200,31.998,32,21.11,67.22,71.20,56.3,1.753,1.898,56.3,0.0001,83,24.31,31.13
heavyVsRef,3762056205,31.994,32,21.11,67.22,71.20,56.3,1.753,1.898,56.3,0.0001,82,24.3,31.24
heavyVsRef,3762056210,32.003,32,21.1,67.22,71.20,56.3,1.753,1.898,56.3,0.0001,85,24.3,31.24
heavyVsRef,3762056215,32.005,32,21.1,67.22,71.20,56.3,1.753,1.898,56.3,0.0001,86,24.29,31.16
heavyVsRef,3762056220,31.999,32,21.09,67.22,71.20,56.3,1.754,1.899,56.2,0.0001,84,24.27,31.11
heavyVsRef,3762056225,31.992,32,21.11,67.22,71.20,56.3,1.753,1.898,43.7,0.0001,81,24.26,31.08
heavyVsRef,3762056230,31.99,32,21.1,67.22,71.20,52.0,1.753,1.898,15.9,0.2130,80,24.25,31.13
heavyVsRef,3762056235,31.988,32,21.13,67.22,71.20,50.0,1.753,1.898,0.6,0.1090,79,24.24,31.16
heavyVsRef,3762056240,31.998,32,21.1,67.22,71.20,50.0,1.754,1.897,4.2,0.6200,83,24.25,31.11
heavyVsRef,3762056245,31.997,32,21.09,67.22,71.20,50.0,1.754,1.898,0.6,0.2110,83,24.26,31.07
heavyVsRef,3762056250,32.005,32,21.07,67.22,71.20,50.0,1.753,1.899,0.2,0.0923,86,24.28,30.96
heavyVsRef,3762056255,32.005,32,21.09,67.22,71.20,50.0,1.753,1.898,0.1,0.0455,86,24.29,30.91
heavyVsRef,3762056260,32.01,32,21.08,67.22,71.20,50.0,1.754,1.899,0.1,0.0317,88,24.29,30.93
heavyVsRef,3762056265,32.01,32,21.08,67.22,71.20,50.0,1.754,1.899,0.1,0.0317,88,24.29,30.93
heavyVsRef,3762056270,31.994,32,21.1,59.70,71.20,50.0,1.899,1.897,0.1,0.0098,82,24.28,31.03
heavyVsRef,3762056275,32.004,32,21.05,59.70,71.20,50.0,1.900,1.897,0.1,0.0026,86,24.28,31.04
heavyVsRef,3762056280,32.005,32,21.07,59.70,71.20,50.0,1.901,1.897,0.0,0.0008,86,24.27,31.07
heavyVsRef,3762056285,32.012,32,21.02,59.70,71.20,50.0,1.900,1.898,0.1,0.0003,89,24.27,31.05
heavyVsRef,3762056290,32.016,32,21.04,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,90,24.27,31.03
heavyVsRef,3762056295,32.018,32,21.04,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,91,24.28,31
heavyVsRef,3762056300,32.02,32,21.03,59.70,71.20,50.0,1.901,1.897,0.0,0.0001,92,24.29,30.94
heavyVsRef,3762056305,32.011,32,21.04,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,89,24.29,30.97
heavyVsRef,3762056310,32.008,32,21.05,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,87,24.29,30.93
heavyVsRef,3762056315,32.008,32,21.05,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,88,24.28,30.9
heavyVsRef,3762056320,32.002,32,21.08,59.70,71.20,50.0,1.900,1.897,0.0,0.0001,85,24.28,30.93
heavyVsRef,3762056325,32.007,32,21.06,59.70,71.20,50.0,1.900,1.897,0.0,0.0001,87,24.28,30.95
heavyVsRef,3762056330,32.004,32,21.06,59.70,71.20,50.0,1.899,1.898,0.0,0.0001,86,24.29,30.93
heavyVsRef,3762056335,32.009,32,21.07,59.70,71.20,50.0,1.900,1.898,0.1,0.0001,88,24.28,31
heavyVsRef,3762056340,32.009,32,21.03,59.70,71.20,50.0,1.901,1.898,0.0,0.0001,88,24.28,31.04
heavyVsRef,3762056345,32.014,32,21.01,59.70,71.20,50.0,1.900,1.897,0.0,0.0001,90,24.29,31
heavyVsRef,3762056350,32.015,32,20.99,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,90,24.31,30.92
heavyVsRef,3762056355,32.01,32,21.02,59.70,71.20,50.0,1.900,1.898,0.0,0.0001,88,24.32,30.91
heavyVsRef,3762056360,32.001,32,21.03,59.70,71.20,50.0,1.900,1.885,0.0,0.0001,85,24.32,30.86
heavyVsRef,3762056365,31.995,32,21.03,59.70,71.20,50.0,1.900,1.752,0.1,0.0001,82,24.32,30.84
heavyVsRef,3762056370,31.996,32,21.02,59.70,71.20,50.0,1.900,1.751,0.1,0.0001,81,24.33,30.79
heavyVsRef,3762056375,32.007,32,20.98,59.70,70.94,50.0,1.901,1.755,0.0,0.0001,81,24.34,30.72
heavyVsRef,3762056380,32.001,32,21,59.70,70.94,50.0,1.901,1.755,0.0,0.0001,85,24.34,30.64
heavyVsRef,3762056385,31.994,32,21,59.70,70.94,50.0,1.902,1.755,0.1,0.0001,82,24.36,30.57
heavyVsRef,3762056390,31.999,32,20.99,59.70,70.94,50.0,1.901,1.759,129.9,0.0001,84,24.38,30.54
heavyVsRef,3762056395,31.997,32,21,59.70,70.94,50.0,1.901,1.759,189.3,0.0001,83,24.39,30.53
heavyVsRef,3762056400,32.001,32,20.99,59.70,70.94,50.0,1.900,1.759,195.2,0.0001,85,24.39,30.58
heavyVsRef,3762056405,32.01,32,20.95,59.70,70.94,50.0,1.901,1.759,367.6,0.0001,88,24.41,30.55
heavyVsRef,3762056410,32.011,32,20.94,59.70,70.94,50.0,1.900,1.759,367.9,0.0001,89,24.42,30.52
heavyVsRef,3762056415,32.005,32,20.95,59.70,70.94,50.0,1.900,1.759,367.9,0.0001,86,24.43,30.51
heavyVsRef,3762056420,32.022,32,20.95,59.70,70.94,50.0,1.901,1.759,367.9,0.0001,86,24.43,30.55
heavyVsRef,3762056425,32.024,32,20.93,59.70,70.94,50.0,1.902,1.760,367.9,0.0001,86,24.43,30.56
heavyVsRef,3762056430,31.998,32,20.94,59.70,70.94,67.9,1.901,1.759,365.5,0.0001,86,24.43,30.52
heavyVsRef,3762056435,32,32,20.99,59.70,70.94,63.1,1.901,1.759,365.7,0.0001,86,24.43,30.53
heavyVsRef,3762056440,32.001,32,20.95,59.70,70.94,63.1,1.900,1.759,366.2,0.0001,86,24.42,30.56
heavyVsRef,3762056445,32.002,32,20.94,59.70,70.94,65.3,1.901,1.759,365.9,0.0001,86,24.39,30.58
heavyVsRef,3762056450,32.003,32,20.93,59.70,70.94,65.3,1.901,1.759,366.1,0.0001,86,24.38,30.59
heavyVsRef,3762056455,32,32,20.92,59.70,70.94,65.3,1.900,1.760,361.3,0.0001,85,24.37,30.58
heavyVsRef,3762056460,31.995,32,20.95,59.70,70.94,52.0,1.899,1.760,350.6,0.0001,82,24.38,30.59
heavyVsRef,3762056465,31.993,32,20.92,59.70,70.94,50.0,1.901,1.760,338.1,0.0001,82,24.4,30.58
heavyVsRef,3762056470,32.011,32,20.9,59.70,70.94,50.0,1.900,1.759,338.1,1.8000,89,24.4,30.55
heavyVsRef,3762056475,32.018,32,20.85,59.70,70.94,50.0,1.901,1.760,338.2,0.7970,92,24.39,30.55
heavyVsRef,3762056480,32.017,32,20.87,59.70,70.94,50.0,1.901,1.760,338.1,0.1820,91,24.4,30.47
heavyVsRef,3762056485,32.031,32,20.86,59.70,70.94,50.0,1.901,1.759,338.2,0.1110,97,24.4,30.43
heavyVsRef,3762056490,32.027,32,20.86,59.70,70.94,50.0,1.901,1.759,338.1,0.6970,95,24.4,30.43
heavyVsRef,3762056495,32.02,32,20.87,59.70,70.94,50.0,1.901,1.759,338.2,0.3510,93,24.4,30.42
heavyVsRef,3762056500,32.016,32,20.86,59.70,70.94,50.0,1.901,1.759,338.1,0.0856,91,24.4,30.42
heavyVsRef,3762056505,32.006,32,20.91,59.70,70.94,50.0,1.901,1.760,338.1,0.0354,87,24.41,30.39
heavyVsRef,3762056510,32.001,32,20.9,59.70,70.94,50.0,1.901,1.759,338.2,0.0106,85,24.41,30.39
heavyVsRef,3762056515,31.993,32,20.86,59.70,70.94,50.0,1.901,1.760,338.1,0.0024,82,24.39,30.44
heavyVsRef,3762056520,31.985,32,20.9,59.70,70.94,50.0,1.901,1.759,338.2,0.0010,79,24.39,30.46
heavyVsRef,3762056525,31.986,32,20.9,59.70,70.94,50.0,1.900,1.760,338.1,0.0002,79,24.39,30.43
heavyVsRef,3762056530,31.988,32,20.89,59.70,70.94,50.0,1.901,1.759,252.1,0.0001,80,24.39,30.43
heavyVsRef,3762056535,32.003,32,20.87,59.70,70.94,50.0,1.901,1.759,56.2,0.0001,85,24.41,30.39
heavyVsRef,3762056540,32.006,32,20.87,59.70,70.94,50.0,1.901,1.759,56.1,0.0001,87,24.42,30.41
heavyVsRef,3762056545,32.006,32,20.87,59.70,70.94,50.0,1.901,1.759,56.1,0.0001,87,24.42,30.41
heavyVsRef,3762056550,32.004,32,20.84,59.70,70.94,36.5,1.901,1.759,56.2,0.0001,86,24.42,30.33
heavyVsRef,3762056555,32.006,32,20.84,59.70,70.94,36.5,1.901,1.759,56.2,0.0001,87,24.41,30.33
heavyVsRef,3762056560,32.007,32,20.84,59.70,70.94,44.8,1.901,1.759,56.2,0.0001,87,24.4,30.31
heavyVsRef,3762056565,32.026,32,20.8,59.70,70.94,44.8,1.901,1.759,56.2,0.0001,94,24.37,30.42
heavyVsRef,3762056570,32.026,32,20.79,59.70,70.94,44.8,1.901,1.759,56.2,0.0001,95,24.36,30.41
heavyVsRef,3762056575,32.026,32,20.77,59.70,70.94,44.8,1.901,1.760,56.2,0.0001,95,24.36,30.42
heavyVsRef,3762056580,32.019,32,20.79,59.70,70.94,44.8,1.902,1.760,56.2,0.0001,92,24.35,30.44
heavyVsRef,3762056585,32.013,32,20.79,59.70,70.94,44.8,1.902,1.759,56.1,0.0001,90,24.36,30.46
heavyVsRef,3762056590,32.021,32,20.82,59.70,70.94,44.8,1.900,1.759,56.2,0.0001,93,24.38,30.42
heavyVsRef,3762056595,32.011,32,20.79,59.70,70.94,44.8,1.901,1.760,56.2,0.0001,89,24.39,30.35
heavyVsRef,3762056600,31.998,32,20.82,59.70,70.94,44.8,1.900,1.760,56.2,0.0001,84,24.41,30.31
heavyVsRef,3762056605,32.004,32,20.78,59.70,70.94,44.8,1.902,1.759,56.2,0.0001,87,24.43,30.27
heavyVsRef,3762056610,32.008,32,20.79,59.70,70.94,44.8,1.902,1.760,56.2,0.0001,88,24.44,30.24
heavyVsRef,3762056615,32.002,32,20.79,59.70,70.94,44.8,1.901,1.759,56.2,0.0001,86,24.42,30.25
heavyVsRef,3762056620,31.998,32,20.77,59.70,70.94,44.8,1.901,1.760,56.2,0.0001,84,24.42,30.27
heavyVsRef,3762056625,31.997,32,20.78,59.70,70.94,44.8,1.901,1.761,34.9,0.0001,83,24.4,30.29
heavyVsRef,3762056630,31.996,32,20.77,59.70,70.94,52.0,1.901,1.760,24.8,0.2800,83,24.4,30.3
heavyVsRef,3762056635,31.999,32,20.8,59.70,70.94,50.0,1.901,1.759,0.3,0.0844,85,24.4,30.25
heavyVsRef,3762056640,31.998,32,20.77,59.70,70.94,50.0,1.902,1.760,6.7,0.9190,84,24.41,30.26
heavyVsRef,3762056645,32.016,32,20.73,59.70,70.94,50.0,1.901,1.759,0.8,0.2610,91,24.41,30.25
heavyVsRef,3762056650,32.011,32,20.76,59.70,70.94,50.0,1.901,1.759,0.3,0.0977,89,24.42,30.21
heavyVsRef,3762056655,32.007,32,20.73,59.70,70.94,50.0,1.901,1.759,0.3,0.0514,88,24.43,30.25
heavyVsRef,3762056660,32.007,32,20.73,59.70,70.94,50.0,1.900,1.760,0.3,0.0329,88,24.43,30.25
heavyVsRef,3762056665,32.007,32,20.73,59.70,70.94,50.0,1.900,1.760,0.3,0.0306,88,24.43,30.34
heavyVsRef,3762056670,32.008,32,20.71,59.70,63.40,50.0,1.899,1.891,0.2,0.0123,88,24.42,30.28
heavyVsRef,3762056675,32.017,32,20.71,59.70,63.40,50.0,1.901,1.910,0.1,0.0035,92,24.42,30.23
heavyVsRef,3762056680,32.019,32,20.72,59.70,63.40,50.0,1.901,1.910,0.1,0.0010,93,24.43,30.23
heavyVsRef,3762056685,32.015,32,20.72,59.70,63.40,50.0,1.901,1.910,0.0,0.0003,91,24.44,30.2
heavyVsRef,3762056690,32.014,32,20.71,59.70,63.40,50.0,1.901,1.910,0.0,0.0001,91,24.46,30.17
heavyVsRef,3762056695,32.011,32,20.72,59.70,63.40,50.0,1.902,1.910,0.0,0.0001,89,24.48,30.14
heavyVsRef,3762056700,32.011,32,20.72,59.70,63.40,50.0,1.901,1.910,0.0,0.0001,90,24.5,30.11
heavyVsRef,3762056705,32.02,32,20.72,59.70,63.40,50.0,1.901,1.910,0.0,0.0001,93,24.5,30.06
heavyVsRef,3762056710,32.017,32,20.72,59.70,63.40,50.0,1.901,1.910,0.0,0.0001,92,24.51,30
heavyVsRef,3762056715,32.011,32,20.72,59.70,63.40,50.0,1.901,1.909,0.1,0.0001,89,24.52,29.98
heavyVsRef,3762056720,32.003,32,20.71,59.70,63.40,50.0,1.901,1.909,0.0,0.0001,87,24.51,29.99
heavyVsRef,3762056725,32.011,32,20.71,59.70,63.40,50.0,1.901,1.909,0.0,0.0001,90,24.51,29.98
heavyVsRef,3762056730,32.008,32,20.72,59.70,63.40,50.0,1.901,1.909,0.1,0.0001,88,24.5,29.96
heavyVsRef,3762056735,32.015,32,20.7,59.70,63.40,50.0,1.902,1.910,0.0,0.0001,91,24.5,29.98
heavyVsRef,3762056740,31.999,32,20.69,59.70,63.40,50.0,1.902,1.910,-0.1,0.0001,85,24.51,30
heavyVsRef,3762056745,31.993,32,20.7,59.70,63.40,50.0,1.901,1.910,0.0,0.0001,83,24.51,30.02
heavyVsRef,3762056750,31.986,32,20.73,59.70,63.40,50.0,1.901,1.910,0.0,0.0001,80,24.5,30.12
heavyVsRef,3762056755,31.992,32,20.72,59.70,63.40,50.0,1.901,1.911,0.0,0.0001,82,24.49,30.1
heavyVsRef,3762056760,32,32,20.7,59.70,63.40,50.0,1.900,1.910,0.0,0.0001,85,24.48,30.05
heavyVsRef,3762056765,32.007,32,20.68,59.70,63.40,50.0,1.749,1.910,0.0,0.0001,88,24.48,30.04
heavyVsRef,3762056770,32.019,32,20.69,59.70,63.40,50.0,1.750,1.909,0.0,0.0001,91,24.47,30.07
heavyVsRef,3762056775,32.034,32,20.63,59.70,63.40,50.0,1.751,1.910,0.0,0.0001,99,24.46,30.11
heavyVsRef,3762056780,32.022,32,20.65,59.70,63.40,50.0,1.749,1.911,0.1,0.0001,94,24.45,30.06
heavyVsRef,3762056785,32.014,32,20.69,59.70,63.40,50.0,1.753,1.909,110.7,0.0001,91,24.44,30.08
heavyVsRef,3762056790,32.007,32,20.69,59.70,63.40,50.0,1.753,1.910,188.7,0.0001,88,24.43,30.05
heavyVsRef,3762056795,32.008,32,20.68,59.70,63.40,50.0,1.753,1.910,188.9,0.0001,89,24.43,30.08
heavyVsRef,3762056800,32.005,32,20.67,59.70,63.40,50.0,1.754,1.910,366.6,0.0001,88,24.43,30.18
heavyVsRef,3762056805,32.006,32,20.69,59.70,63.40,50.0,1.754,1.910,367.0,0.0001,88,24.43,30.18
heavyVsRef,3762056810,31.999,32,20.68,59.70,63.40,50.0,1.753,1.910,367.0,0.0001,84,24.43,30.13
heavyVsRef,3762056815,32.007,32,20.66,59.70,63.40,50.0,1.753,1.910,367.0,0.0001,84,24.43,30.05
heavyVsRef,3762056820,32.008,32,20.67,59.70,63.40,59.2,1.752,1.910,366.6,0.0001,84,24.43,30.02
heavyVsRef,3762056825,32.007,32,20.67,59.70,63.40,59.2,1.754,1.910,365.8,0.0001,84,24.44,29.99
heavyVsRef,3762056830,32.018,32,20.65,59.70,63.40,57.1,1.753,1.910,366.0,0.0001,84,24.47,29.97
heavyVsRef,3762056835,32.002,32,20.63,59.70,63.40,57.1,1.753,1.909,367.2,0.0001,86,24.48,29.91
heavyVsRef,3762056840,31.999,32,20.66,59.70,63.40,57.1,1.753,1.910,361.5,0.0001,85,24.49,29.91
heavyVsRef,3762056850,32.012,32,20.61,59.70,63.40,50.0,1.753,1.910,339.7,0.0001,91,24.51,29.82
heavyVsRef,3762056855,32.019,32,20.62,59.70,63.40,50.0,1.754,1.910,339.5,0.8970,93,24.51,29.84
heavyVsRef,3762056860,32.02,32,20.6,59.70,63.40,50.0,1.754,1.910,339.6,0.2530,93,24.51,29.83
heavyVsRef,3762056865,32.021,32,20.63,59.70,63.40,50.0,1.753,1.910,339.6,0.0912,94,24.5,29.86
heavyVsRef,3762056870,32.017,32,20.59,59.70,63.40,50.0,1.753,1.910,339.6,1.4800,92,24.49,29.91
heavyVsRef,3762056875,32.01,32,20.6,59.70,63.40,50.0,1.754,1.910,339.6,0.3150,90,24.49,29.89
heavyVsRef,3762056880,32.006,32,20.6,59.70,63.40,50.0,1.754,1.909,339.5,0.1240,88,24.48,29.91
heavyVsRef,3762056885,32.001,32,20.61,59.70,63.40,50.0,1.754,1.910,339.6,0.0578,86,24.48,29.93
heavyVsRef,3762056890,32.006,32,20.61,59.70,63.40,50.0,1.754,1.910,339.6,0.0124,88,24.49,29.91
heavyVsRef,3762056895,32.011,32,20.61,59.70,63.40,50.0,1.753,1.910,339.7,0.0035,90,24.5,29.86
heavyVsRef,3762056900,32.014,32,20.59,59.70,63.40,50.0,1.754,1.910,339.6,0.0011,91,24.51,29.83
heavyVsRef,3762056905,32.013,32,20.6,59.70,63.40,50.0,1.753,1.910,339.6,0.0004,91,24.51,29.82
heavyVsRef,3762056910,32.007,32,20.6,59.70,63.40,50.0,1.753,1.910,339.6,0.0001,89,24.49,29.81
heavyVsRef,3762056915,32.004,32,20.6,59.70,63.40,50.0,1.754,1.910,56.4,0.0001,88,24.48,29.84
heavyVsRef,3762056920,32.007,32,20.59,59.70,63.40,50.0,1.753,1.909,56.2,0.0001,89,24.48,29.83
heavyVsRef,3762056925,32,32,20.6,59.70,63.40,49.1,1.753,1.911,56.3,0.0001,86,24.49,29.82
heavyVsRef,3762056930,32.01,32,20.6,59.70,63.40,49.1,1.755,1.910,56.2,0.0001,90,24.49,29.81
heavyVsRef,3762056935,32.004,32,20.6,59.70,63.40,54.1,1.753,1.909,56.2,0.0001,88,24.51,29.81
heavyVsRef,3762056940,31.997,32,20.59,59.70,63.40,54.1,1.753,1.910,56.2,0.0001,85,24.51,29.86
heavyVsRef,3762056945,32.01,32,20.59,59.70,63.40,54.1,1.753,1.911,56.3,0.0001,90,24.52,29.84
heavyVsRef,3762056950,32.004,32,20.59,59.70,63.40,54.1,1.753,1.910,56.3,0.0001,88,24.54,29.82
heavyVsRef,3762056955,32.003,32,20.59,59.70,63.40,54.1,1.754,1.911,56.3,0.0001,87,24.55,29.78
heavyVsRef,3762056960,32.005,32,20.58,59.70,63.40,54.1,1.754,1.910,56.2,0.0001,88,24.56,29.78
heavyVsRef,3762056965,31.998,32,20.59,59.70,63.40,54.1,1.754,1.911,56.2,0.0001,85,24.56,29.74
heavyVsRef,3762056970,32.004,32,20.57,59.70,63.40,54.1,1.754,1.911,56.2,0.0001,88,24.55,29.72
heavyVsRef,3762056975,32.008,32,20.57,59.70,63.40,54.1,1.753,1.909,56.2,0.0001,89,24.54,29.72
heavyVsRef,3762056980,32.003,32,20.59,59.70,63.40,54.1,1.754,1.910,56.4,0.0001,87,24.55,29.67
heavyVsRef,3762056985,32.012,32,20.56,59.70,63.40,54.1,1.754,1.911,56.2,0.0001,90,24.56,29.67
heavyVsRef,3762056990,32.006,32,20.55,59.70,63.40,54.1,1.754,1.910,56.2,0.0001,89,24.56,29.66
heavyVsRef,3762057000,32.01,32,20.59,59.70,63.40,54.1,1.753,1.910,52.4,0.0001,90,24.58,29.66
heavyVsRef,3762057005,32.007,32,20.57,59.70,63.40,52.0,1.753,1.910,17.0,0.2630,89,24.58,29.65
heavyVsRef,3762057010,32.001,32,20.57,59.70,63.40,50.0,1.752,1.910,0.4,0.1090,86,24.57,29.68
heavyVsRef,3762057015,32.003,32,20.55,59.70,63.40,50.0,1.754,1.910,4.1,0.7160,87,24.58,29.66
heavyVsRef,3762057020,32.013,32,20.55,59.70,63.40,50.0,1.754,1.909,0.6,0.1970,91,24.58,29.66
heavyVsRef,3762057025,32.012,32,20.55,59.70,63.40,50.0,1.754,1.911,0.2,0.0870,91,24.58,29.68
heavyVsRef,3762057030,32.018,32,20.54,59.70,63.40,50.0,1.754,1.910,0.2,0.0484,93,24.56,29.71
heavyVsRef,3762057035,32.017,32,20.55,59.70,63.40,50.0,1.755,1.910,0.0,0.0337,93,24.56,29.7
heavyVsRef,3762057040,32.017,32,20.55,59.70,63.40,50.0,1.755,1.910,0.0,0.0302,93,24.56,29.71
heavyVsRef,3762057045,32.017,32,20.54,52.20,63.40,50.0,1.913,1.910,0.0,0.0102,92,24.56,29.71
heavyVsRef,3762057050,32.012,32,20.55,52.20,63.40,50.0,1.913,1.910,0.2,0.0028,91,24.56,29.7
heavyVsRef,3762057055,32.004,32,20.54,52.20,63.40,50.0,1.913,1.910,0.0,0.0007,88,24.56,29.69
heavyVsRef,3762057060,31.999,32,20.52,52.20,63.40,50.0,1.913,1.909,0.0,0.0004,86,24.55,29.7
heavyVsRef,3762057065,32.005,32,20.54,52.20,63.40,50.0,1.913,1.910,0.0,0.0001,88,24.56,29.67
heavyVsRef,3762057070,32.005,32,20.54,52.20,63.40,50.0,1.913,1.910,0.1,0.0001,89,24.56,29.64
heavyVsRef,3762057075,32.005,32,20.53,52.20,63.40,50.0,1.913,1.911,0.1,0.0001,88,24.56,29.66
heavyVsRef,3762057080,32.014,32,20.53,52.20,63.40,50.0,1.913,1.909,0.0,0.0001,92,24.55,29.64
heavyVsRef,3762057085,32.003,32,20.53,52.20,63.40,50.0,1.913,1.910,0.0,0.0001,87,24.55,29.68
heavyVsRef,3762057090,32.002,32,20.54,52.20,63.40,50.0,1.913,1.910,0.0,0.0001,87,24.55,29.67
heavyVsRef,3762057095,31.992,32,20.55,52.20,63.40,50.0,1.914,1.910,0.0,0.0001,83,24.54,29.67
heavyVsRef,3762057100,31.999,32,20.54,52.20,63.40,50.0,1.913,1.909,0.0,0.0001,86,24.53,29.7
heavyVsRef,3762057105,32.003,32,20.52,52.20,63.40,50.0,1.913,1.909,0.0,0.0001,87,24.53,29.69
heavyVsRef,3762057110,32.006,32,20.49,52.20,63.40,50.0,1.913,1.909,-0.1,0.0001,89,24.53,29.69
heavyVsRef,3762057115,32.01,32,20.54,52.20,63.40,50.0,1.913,1.911,0.0,0.0001,90,24.51,29.73
heavyVsRef,3762057120,32.003,32,20.52,52.20,63.40,50.0,1.913,1.910,0.0,0.0001,87,24.51,29.72
heavyVsRef,3762057125,32.012,32,20.5,52.20,63.40,50.0,1.913,1.909,0.0,0.0001,91,24.5,29.7
heavyVsRef,3762057130,32.015,32,20.49,52.20,63.40,50.0,1.913,1.910,0.1,0.0001,92,24.51,29.67
heavyVsRef,3762057135,32.014,32,20.5,52.20,63.40,50.0,1.914,1.871,0.0,0.0001,92,24.52,29.69
heavyVsRef,3762057140,32.002,32,20.52,52.20,63.40,50.0,1.912,1.751,0.0,0.0001,87,24.52,29.69
heavyVsRef,3762057145,32.013,32,20.52,52.20,63.40,50.0,1.913,1.750,0.0,0.0001,86,24.52,29.7
heavyVsRef,3762057150,32.021,32,20.49,52.20,63.05,50.0,1.914,1.755,0.1,0.0001,86,24.51,29.71
heavyVsRef,3762057155,32.014,32,20.48,52.20,63.14,50.0,1.913,1.757,0.0,0.0001,86,24.51,29.74
heavyVsRef,3762057160,32.018,32,20.49,52.20,63.23,50.0,1.913,1.757,0.1,0.0001,86,24.51,29.68
heavyVsRef,3762057165,32.014,32,20.5,52.20,63.23,50.0,1.914,1.756,0.0,0.0001,92,24.53,29.63
heavyVsRef,3762057170,32.008,32,20.48,52.20,63.23,50.0,1.913,1.759,12.7,0.0001,90,24.55,29.62
heavyVsRef,3762057175,32.004,32,20.5,52.20,63.23,50.0,1.913,1.760,189.1,0.0001,88,24.56,29.63
heavyVsRef,3762057180,31.996,32,20.51,52.20,63.23,50.0,1.913,1.759,189.3,0.0001,85,24.57,29.63
heavyVsRef,3762057185,32.007,32,20.48,52.20,63.23,50.0,1.913,1.760,326.9,0.0001,89,24.57,29.61
heavyVsRef,3762057190,32.009,32,20.48,52.20,63.23,50.0,1.912,1.759,367.9,0.0001,90,24.58,29.57
heavyVsRef,3762057195,32.007,32,20.5,52.20,63.23,50.0,1.913,1.759,367.8,0.0001,90,24.58,29.53
heavyVsRef,3762057200,32.016,32,20.5,52.20,63.23,50.0,1.913,1.760,367.8,0.0001,88,24.58,29.57
heavyVsRef,3762057205,32.021,32,20.46,52.20,63.23,50.0,1.913,1.759,367.9,0.0001,88,24.57,29.61
heavyVsRef,3762057210,32.014,32,20.5,52.20,63.23,67.8,1.913,1.760,366.9,0.0001,88,24.57,29.61
heavyVsRef,3762057215,32.018,32,20.49,52.20,63.23,67.8,1.913,1.760,365.4,0.0001,88,24.57,29.66
heavyVsRef,3762057220,32.023,32,20.48,52.20,63.23,62.3,1.913,1.759,366.1,0.0001,88,24.57,29.64
heavyVsRef,3762057225,32.028,32,20.48,52.20,63.23,64.2,1.913,1.759,366.0,0.0001,88,24.57,29.63
heavyVsRef,3762057230,32.024,32,20.46,52.20,63.23,64.2,1.913,1.760,365.9,0.0001,97,24.57,29.63
heavyVsRef,3762057235,32.017,32,20.46,52.20,63.23,64.2,1.913,1.760,361.5,0.0001,94,24.58,29.59
heavyVsRef,3762057240,32.017,32,20.46,52.20,63.23,64.2,1.913,1.760,361.5,0.0001,94,24.58,29.59
heavyVsRef,3762057250,32.023,32,20.44,52.20,63.23,50.0,1.913,1.760,338.2,0.0001,96,24.59,29.54
heavyVsRef,3762057255,32.027,32,20.44,52.20,63.23,50.0,1.913,1.760,338.2,0.8930,98,24.59,29.55
heavyVsRef,3762057260,32.021,32,20.44,52.20,63.23,50.0,1.913,1.760,338.2,0.2860,96,24.59,29.54
heavyVsRef,3762057265,32.006,32,20.45,52.20,63.23,50.0,1.913,1.760,338.1,0.1000,90,24.6,29.53
heavyVsRef,3762057270,32.009,32,20.44,52.20,63.23,50.0,1.913,1.759,338.2,2.4700,91,24.6,29.49
heavyVsRef,3762057275,32.005,32,20.47,52.20,63.23,50.0,1.912,1.759,338.2,0.3060,89,24.61,29.5
heavyVsRef,3762057280,32.008,32,20.48,52.20,63.23,50.0,1.913,1.760,338.2,0.1600,90,24.62,29.5
heavyVsRef,3762057285,32.003,32,20.44,52.20,63.23,50.0,1.913,1.760,338.1,0.0570,89,24.62,29.47
heavyVsRef,3762057290,32.007,32,20.44,52.20,63.23,50.0,1.913,1.760,338.1,0.0122,90,24.61,29.46
heavyVsRef,3762057295,31.994,32,20.44,52.20,63.23,50.0,1.913,1.760,338.1,0.0041,85,24.62,29.43
heavyVsRef,3762057300,32.001,32,20.45,52.20,63.23,50.0,1.913,1.760,338.2,0.0011,87,24.62,29.41
heavyVsRef,3762057305,31.991,32,20.46,52.20,63.23,50.0,1.913,1.759,338.2,0.0004,84,24.63,29.37
heavyVsRef,3762057310,32.002,32,20.43,52.20,63.23,50.0,1.912,1.759,338.2,0.0001,88,24.65,29.36
heavyVsRef,3762057315,32.017,32,20.45,52.20,63.23,50.0,1.913,1.760,56.4,0.0001,94,24.66,29.36
heavyVsRef,3762057320,32.002,32,20.42,52.20,63.23,50.0,1.913,1.760,56.1,0.0001,88,24.67,29.32
heavyVsRef,3762057325,32.007,32,20.45,52.20,63.23,50.0,1.913,1.761,56.2,0.0001,90,24.66,29.32
heavyVsRef,3762057330,32.016,32,20.47,52.20,63.23,36.3,1.912,1.760,56.1,0.0001,93,24.65,29.36
heavyVsRef,3762057335,32.019,32,20.45,52.20,63.23,36.3,1.913,1.761,56.2,0.0001,95,24.65,29.34
heavyVsRef,3762057340,32.012,32,20.45,52.20,63.23,44.7,1.913,1.761,56.2,0.0001,92,24.64,29.37
heavyVsRef,3762057345,32.008,32,20.43,52.20,63.23,44.7,1.913,1.759,56.2,0.0001,91,24.62,29.39
heavyVsRef,3762057350,32.01,32,20.44,52.20,63.23,44.7,1.913,1.761,56.2,0.0001,91,24.63,29.41
heavyVsRef,3762057355,32.013,32,20.44,52.20,63.23,44.7,1.913,1.761,56.2,0.0001,92,24.62,29.46
heavyVsRef,3762057360,32.008,32,20.48,52.20,63.23,44.7,1.914,1.760,56.2,0.0001,90,24.63,29.48
heavyVsRef,3762057365,32.008,32,20.46,52.20,63.23,44.7,1.914,1.760,56.1,0.0001,90,24.63,29.45
heavyVsRef,3762057370,32.009,32,20.44,52.20,63.23,44.7,1.914,1.761,56.2,0.0001,91,24.63,29.43
heavyVsRef,3762057375,32.001,32,20.46,52.20,63.23,44.7,1.913,1.760,56.2,0.0001,88,24.64,29.37
heavyVsRef,3762057380,32.011,32,20.44,52.20,63.23,44.7,1.913,1.760,56.2,0.0001,92,24.65,29.32
heavyVsRef,3762057385,32.013,32,20.44,52.20,63.23,44.7,1.913,1.761,56.2,0.0001,93,24.65,29.32
heavyVsRef,3762057390,32.006,32,20.43,52.20,63.23,44.7,1.913,1.760,56.2,0.0001,90,24.63,29.34
heavyVsRef,3762057395,32.01,32,20.43,52.20,63.23,44.7,1.913,1.760,56.3,0.0001,91,24.61,29.36
heavyVsRef,3762057400,32.011,32,20.43,52.20,63.23,44.7,1.913,1.760,56.1,0.0001,92,24.62,29.35
heavyVsRef,3762057405,32.009,32,20.42,52.20,63.23,44.7,1.913,1.760,55.8,0.0001,91,24.63,29.34
heavyVsRef,3762057410,32.005,32,20.43,52.20,63.23,44.7,1.913,1.760,34.8,0.0014,90,24.63,29.33
heavyVsRef,3762057415,32.001,32,20.44,52.20,63.23,50.0,1.913,1.759,6.9,0.1600,88,24.64,29.32
heavyVsRef,3762057420,32.001,32,20.43,52.20,63.23,50.0,1.913,1.759,6.0,0.0679,88,24.65,29.3
heavyVsRef,3762057425,32.021,32,20.41,52.20,63.23,50.0,1.913,1.760,1.1,0.3770,96,24.67,29.25
heavyVsRef,3762057430,32.018,32,20.41,52.20,63.23,50.0,1.914,1.760,0.5,0.1410,94,24.67,29.26
heavyVsRef,3762057435,32.013,32,20.39,52.20,63.23,50.0,1.914,1.760,0.3,0.0631,93,24.66,29.27
heavyVsRef,3762057440,32.005,32,20.42,52.20,63.23,50.0,1.913,1.760,0.2,0.0352,90,24.65,29.29
heavyVsRef,3762057445,32.004,32,20.41,52.20,63.23,50.0,1.914,1.760,0.2,0.0352,89,24.65,29.29
heavyVsRef,3762057450,31.996,32,20.44,52.20,55.70,50.0,1.912,1.837,0.1,0.0131,86,24.65,29.32
heavyVsRef,3762057455,31.997,32,20.44,52.20,55.70,50.0,1.913,1.921,0.1,0.0066,87,24.66,29.28
heavyVsRef,3762057460,32.009,32,20.42,52.20,55.70,50.0,1.913,1.922,0.0,0.0015,91,24.66,29.29
heavyVsRef,3762057465,32.008,32,20.43,52.20,55.70,50.0,1.914,1.921,0.0,0.0005,91,24.67,29.27
heavyVsRef,3762057470,32.012,32,20.39,52.20,55.70,50.0,1.913,1.921,0.0,0.0001,92,24.67,29.25
heavyVsRef,3762057475,32.02,32,20.41,52.20,55.70,50.0,1.914,1.922,0.0,0.0001,96,24.66,29.29
heavyVsRef,3762057480,32.028,32,20.4,52.20,55.70,50.0,1.914,1.922,0.0,0.0001,99,24.66,29.27
heavyVsRef,3762057485,32.021,32,20.42,52.20,55.70,50.0,1.913,1.922,0.0,0.0001,96,24.66,29.29
heavyVsRef,3762057490,32.014,32,20.42,52.20,55.70,50.0,1.914,1.922,0.0,0.0001,93,24.66,29.29
heavyVsRef,3762057495,32.001,32,20.43,52.20,55.70,50.0,1.914,1.922,0.0,0.0001,88,24.67,29.27
heavyVsRef,3762057500,32.007,32,20.42,52.20,55.70,50.0,1.913,1.921,0.0,0.0001,91,24.66,29.28
heavyVsRef,3762057505,31.995,32,20.42,52.20,55.70,50.0,1.912,1.922,0.0,0.0001,86,24.65,29.27
heavyVsRef,3762057510,32.005,32,20.43,52.20,55.70,50.0,1.913,1.921,0.1,0.0001,90,24.66,29.24
heavyVsRef,3762057515,32.001,32,20.41,52.20,55.70,50.0,1.913,1.923,0.0,0.0001,89,24.65,29.21
heavyVsRef,3762057520,32.006,32,20.41,52.20,55.70,50.0,1.913,1.922,0.1,0.0001,90,24.65,29.22
heavyVsRef,3762057525,32.003,32,20.41,52.20,55.70,50.0,1.913,1.922,0.0,0.0001,89,24.65,29.28
heavyVsRef,3762057530,32.015,32,20.41,52.20,55.70,50.0,1.913,1.922,0.0,0.0001,94,24.65,29.29
heavyVsRef,3762057535,32.022,32,20.41,52.20,55.70,50.0,1.914,1.922,0.1,0.0001,97,24.64,29.3
heavyVsRef,3762057540,32.016,32,20.37,52.20,55.70,50.0,1.913,1.921,0.0,0.0001,94,24.64,29.31
heavyVsRef,3762057545,32.021,32,20.38,52.20,55.70,50.0,1.791,1.922,0.0,0.0001,97,24.64,29.31
heavyVsRef,3762057550,32.019,32,20.4,52.20,55.70,50.0,1.749,1.922,0.1,0.0001,95,24.66,29.29
heavyVsRef,3762057555,32.032,32,20.4,52.20,55.70,50.0,1.749,1.922,0.0,0.0001,96,24.65,29.28
heavyVsRef,3762057560,32.01,32,20.39,52.20,55.70,50.0,1.749,1.923,0.1,0.0001,92,24.66,29.25
heavyVsRef,3762057565,32,32,20.4,52.20,55.70,50.0,1.753,1.922,24.1,0.0001,88,24.65,29.22
heavyVsRef,3762057570,31.987,32,20.41,52.20,55.70,50.0,1.753,1.922,188.6,0.0001,83,24.65,29.24
heavyVsRef,3762057575,31.995,32,20.4,52.20,55.70,50.0,1.753,1.922,188.7,0.0001,86,24.64,29.25
heavyVsRef,3762057580,32,32,20.39,52.20,55.70,50.0,1.753,1.922,326.1,0.0001,88,24.63,29.27
heavyVsRef,3762057585,31.993,32,20.37,52.20,55.70,50.0,1.753,1.922,366.7,0.0001,85,24.63,29.29
heavyVsRef,3762057590,31.994,32,20.38,52.20,55.70,50.0,1.753,1.921,366.9,0.0001,85,24.65,29.23
heavyVsRef,3762057595,31.999,32,20.41,52.20,55.70,50.0,1.753,1.923,366.8,0.0001,85,24.67,29.19
heavyVsRef,3762057600,32.004,32,20.38,52.20,55.70,50.0,1.753,1.922,366.8,0.0001,85,24.67,29.18
heavyVsRef,3762057605,32.001,32,20.39,52.20,55.70,58.2,1.753,1.923,365.8,0.0001,85,24.67,29.23
heavyVsRef,3762057610,32.009,32,20.39,52.20,55.70,56.0,1.753,1.923,366.0,0.0001,85,24.66,29.26
heavyVsRef,3762057615,32.011,32,20.39,52.20,55.70,56.0,1.753,1.923,366.1,0.0001,92,24.66,29.24
heavyVsRef,3762057620,32.01,32,20.39,52.20,55.70,56.0,1.754,1.924,361.3,0.0001,92,24.65,29.24
heavyVsRef,3762057625,32.01,32,20.38,52.20,55.70,52.0,1.754,1.924,351.6,0.0001,92,24.64,29.29
heavyVsRef,3762057630,32.013,32,20.39,52.20,55.70,50.0,1.753,1.923,339.6,0.0001,93,24.62,29.28
heavyVsRef,3762057635,32.029,32,20.36,52.20,55.70,50.0,1.752,1.922,339.6,1.4100,99,24.64,29.26
heavyVsRef,3762057640,32.025,32,20.34,52.20,55.70,50.0,1.753,1.923,339.5,0.6160,98,24.65,29.24
heavyVsRef,3762057645,32.021,32,20.35,52.20,55.70,50.0,1.754,1.923,339.6,0.1260,97,24.66,29.21
heavyVsRef,3762057650,32.02,32,20.34,52.20,55.70,50.0,1.753,1.922,339.6,1.7200,96,24.67,29.23
heavyVsRef,3762057655,32.013,32,20.34,52.20,55.70,50.0,1.753,1.922,339.7,0.4140,93,24.67,29.18
heavyVsRef,3762057660,32.009,32,20.36,52.20,55.70,50.0,1.753,1.923,339.6,0.2810,92,24.68,29.18
heavyVsRef,3762057665,31.994,32,20.4,52.20,55.70,50.0,1.753,1.922,339.7,0.0665,86,24.68,29.18
heavyVsRef,3762057670,32.003,32,20.37,52.20,55.70,50.0,1.753,1.923,339.7,0.0176,89,24.69,29.17
heavyVsRef,3762057675,31.998,32,20.38,52.20,55.70,50.0,1.753,1.923,339.7,0.0080,87,24.7,29.13
heavyVsRef,3762057680,32.001,32,20.36,52.20,55.70,50.0,1.753,1.922,339.7,0.0016,89,24.71,29.13
heavyVsRef,3762057685,32.016,32,20.34,52.20,55.70,50.0,1.753,1.923,339.6,0.0008,95,24.71,29.13
heavyVsRef,3762057690,32.003,32,20.36,52.20,55.70,50.0,1.753,1.923,339.6,0.0001,90,24.72,29.14
heavyVsRef,3762057695,32.008,32,20.35,52.20,55.70,50.0,1.752,1.923,129.1,0.0001,92,24.73,29.12
heavyVsRef,3762057700,32.009,32,20.35,52.20,55.70,50.0,1.753,1.922,56.2,0.0001,92,24.72,29.1
heavyVsRef,3762057705,32.006,32,20.39,52.20,55.70,48.4,1.752,1.922,56.1,0.0001,91,24.73,29.09
heavyVsRef,3762057710,32.007,32,20.35,52.20,55.70,48.4,1.754,1.924,56.3,0.0001,91,24.73,29.08
heavyVsRef,3762057715,32.009,32,20.38,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,92,24.74,29.06
heavyVsRef,3762057720,32.011,32,20.35,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,93,24.74,29.03
heavyVsRef,3762057725,32.013,32,20.33,52.20,55.70,53.1,1.753,1.923,56.2,0.0001,93,24.74,29.03
heavyVsRef,3762057730,32.017,32,20.35,52.20,55.70,53.1,1.754,1.923,56.3,0.0001,95,24.73,29.07
heavyVsRef,3762057735,32.01,32,20.33,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,92,24.72,29.08
heavyVsRef,3762057740,32.005,32,20.34,52.20,55.70,53.1,1.753,1.924,56.3,0.0001,90,24.71,29.09
heavyVsRef,3762057745,32.011,32,20.34,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,93,24.69,29.11
heavyVsRef,3762057750,32.011,32,20.35,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,93,24.69,29.16
heavyVsRef,3762057755,32.008,32,20.32,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,92,24.69,29.12
heavyVsRef,3762057760,32.01,32,20.35,52.20,55.70,53.1,1.753,1.923,56.2,0.0001,93,24.69,29.1
heavyVsRef,3762057765,32.001,32,20.36,52.20,55.70,53.1,1.753,1.923,56.2,0.0001,89,24.69,29.1
heavyVsRef,3762057770,32.004,32,20.34,52.20,55.70,53.1,1.753,1.922,56.2,0.0001,90,24.67,29.12
heavyVsRef,3762057775,32.005,32,20.33,52.20,55.70,53.1,1.753,1.923,56.3,0.0001,91,24.66,29.15
heavyVsRef,3762057780,32.008,32,20.32,52.20,55.70,53.1,1.753,1.923,56.2,0.0001,92,24.66,29.16
heavyVsRef,3762057785,32.005,32,20.34,52.20,55.70,52.0,1.753,1.923,24.9,0.5120,91,24.65,29.12
heavyVsRef,3762057790,31.997,32,20.36,52.20,55.70,50.0,1.752,1.923,0.5,0.5120,87,24.64,29.11
heavyVsRef,3762057795,32,32,20.34,52.20,55.70,50.0,1.754,1.922,6.8,0.9610,88,24.61,29.12
heavyVsRef,3762057800,31.997,32,20.34,52.20,55.70,50.0,1.753,1.923,0.8,0.2400,88,24.58,29.15
heavyVsRef,3762057805,32.007,32,20.34,52.20,55.70,50.0,1.754,1.922,0.4,0.1010,91,24.57,29.11
heavyVsRef,3762057810,32.006,32,20.3,52.20,55.70,50.0,1.754,1.922,0.3,0.0550,91,24.56,29.09
heavyVsRef,3762057815,32.004,32,20.31,52.20,55.70,50.0,1.753,1.923,0.1,0.0336,90,24.54,29.03
heavyVsRef,3762057820,32.004,32,20.31,52.20,55.70,50.0,1.753,1.923,0.1,0.0313,90,24.54,28.99
heavyVsRef,3762057825,31.998,32,20.28,44.70,55.70,50.0,1.909,1.922,0.0,0.0115,88,24.52,28.94
heavyVsRef,3762057830,31.991,32,20.3,44.70,55.70,50.0,1.926,1.922,0.1,0.0031,85,24.49,28.93
heavyVsRef,3762057835,31.993,32,20.28,44.70,55.70,50.0,1.928,1.922,0.1,0.0009,86,24.47,28.92
heavyVsRef,3762057840,31.995,32,20.25,44.70,55.70,50.0,1.928,1.923,0.1,0.0006,86,24.45,28.94
heavyVsRef,3762057845,32.006,32,20.25,44.70,55.70,50.0,1.928,1.923,0.0,0.0001,91,24.45,28.91
heavyVsRef,3762057850,32.005,32,20.22,44.70,55.70,50.0,1.927,1.923,0.0,0.0001,91,24.45,28.89
heavyVsRef,3762057855,32.012,32,20.18,44.70,55.70,50.0,1.927,1.923,0.0,0.0001,94,24.44,28.82
heavyVsRef,3762057860,31.996,32,20.17,44.70,55.70,50.0,1.927,1.922,0.0,0.0001,87,24.41,28.8
heavyVsRef,3762057865,32.004,32,20.18,44.70,55.70,50.0,1.926,1.922,0.1,0.0001,90,24.38,28.79
heavyVsRef,3762057870,31.996,32,20.16,44.70,55.70,50.0,1.927,1.923,0.0,0.0001,87,24.36,28.71
heavyVsRef,3762057875,31.998,32,20.13,44.70,55.70,50.0,1.927,1.922,0.0,0.0001,88,24.33,28.63
heavyVsRef,3762057880,31.994,32,20.12,44.70,55.70,50.0,1.928,1.922,0.0,0.0001,86,24.3,28.64
heavyVsRef,3762057885,32.004,32,20.08,44.70,55.70,50.0,1.927,1.923,0.0,0.0001,90,24.27,28.68
heavyVsRef,3762057890,31.999,32,20.08,44.70,55.70,50.0,1.927,1.922,0.0,0.0001,88,24.23,28.69
heavyVsRef,3762057895,31.99,32,20.06,44.70,55.70,50.0,1.926,1.923,0.0,0.0001,85,24.21,28.61
heavyVsRef,3762057900,31.987,32,20.04,44.70,55.70,50.0,1.926,1.923,0.1,0.0001,84,24.19,28.61
heavyVsRef,3762057905,31.985,32,20.03,44.70,55.70,50.0,1.927,1.922,0.1,0.0001,82,24.15,28.56
heavyVsRef,3762057910,31.984,32,19.99,44.70,55.70,50.0,1.927,1.922,0.1,0.0001,82,24.13,28.55
heavyVsRef,3762057915,31.995,32,19.96,44.70,55.70,50.0,1.927,1.923,0.0,0.0001,86,24.11,28.57
heavyVsRef,3762057920,32.007,32,19.95,44.70,55.70,50.0,1.928,1.748,0.0,0.0001,91,24.07,28.61
heavyVsRef,3762057925,32.01,32,19.91,44.70,55.70,50.0,1.926,1.749,0.1,0.0001,89,24.04,28.68
heavyVsRef,3762057930,32.016,32,19.86,44.70,55.28,50.0,1.926,1.750,0.0,0.0001,89,24,28.72
heavyVsRef,3762057935,32.01,32,19.85,44.70,55.28,50.0,1.926,1.756,0.1,0.0001,89,23.99,28.69
heavyVsRef,3762057940,32.01,32,19.82,44.70,55.28,50.0,1.927,1.757,-0.1,0.0001,93,23.99,28.67
heavyVsRef,3762057945,31.994,32,19.79,44.70,55.28,50.0,1.926,1.760,92.1,0.0001,86,23.98,28.6
heavyVsRef,3762057950,31.988,32,19.78,44.70,55.28,50.0,1.926,1.760,189.2,0.0001,84,23.95,28.61
heavyVsRef,3762057955,31.992,32,19.77,44.70,55.28,50.0,1.927,1.760,189.4,0.0001,85,23.92,28.67
heavyVsRef,3762057960,31.982,32,19.76,44.70,55.28,50.0,1.927,1.761,367.4,0.0001,82,23.89,28.69
heavyVsRef,3762057965,31.983,32,19.74,44.70,55.28,50.0,1.927,1.760,367.9,0.0001,82,23.88,28.67
heavyVsRef,3762057970,31.982,32,19.71,44.70,55.28,50.0,1.927,1.761,367.7,0.0001,81,23.87,28.65
heavyVsRef,3762057975,32.004,32,19.7,44.70,55.28,50.0,1.927,1.761,367.8,0.0001,82,23.85,28.67
heavyVsRef,3762057980,32.003,32,19.71,44.70,55.28,50.0,1.927,1.761,367.8,0.0001,82,23.85,28.68
heavyVsRef,3762057985,31.993,32,19.67,44.70,55.28,67.4,1.927,1.761,365.8,0.0001,82,23.82,28.68
heavyVsRef,3762057990,32.005,32,19.68,44.70,55.28,62.6,1.927,1.760,365.6,0.0001,82,23.81,28.67
heavyVsRef,3762057995,32.014,32,19.63,44.70,55.28,62.6,1.926,1.761,366.1,0.0001,82,23.81,28.63
heavyVsRef,3762058000,32.022,32,19.57,44.70,55.28,62.6,1.926,1.761,366.8,0.0001,98,23.8,28.62
heavyVsRef,3762058005,32.03,32,19.57,44.70,55.28,62.6,1.927,1.761,361.4,0.0001,100,23.8,28.6
heavyVsRef,3762058010,32.025,32,19.54,44.70,55.28,52.0,1.926,1.760,351.3,0.0001,98,23.81,28.56
heavyVsRef,3762058015,32.006,32,19.52,44.70,55.28,50.0,1.926,1.761,338.4,0.0001,91,23.81,28.5
heavyVsRef,3762058020,31.995,32,19.52,44.70,55.28,50.0,1.927,1.761,338.3,1.5700,87,23.8,28.48
heavyVsRef,3762058025,31.996,32,19.51,44.70,55.28,50.0,1.928,1.761,338.3,0.3610,87,23.78,28.46
heavyVsRef,3762058030,31.991,32,19.49,44.70,55.28,50.0,1.926,1.760,338.3,0.1330,85,23.77,28.46
heavyVsRef,3762058035,31.982,32,19.47,44.70,55.28,50.0,1.926,1.761,338.3,3.6500,82,23.76,28.47
heavyVsRef,3762058040,31.988,32,19.47,44.70,55.28,50.0,1.926,1.761,338.3,0.4370,84,23.75,28.46
heavyVsRef,3762058045,31.985,32,19.46,44.70,55.28,50.0,1.927,1.761,338.3,0.2120,83,23.73,28.51
heavyVsRef,3762058050,31.979,32,19.42,44.70,55.28,50.0,1.926,1.761,338.3,0.0683,80,23.72,28.55
heavyVsRef,3762058055,31.989,32,19.41,44.70,55.28,50.0,1.926,1.760,338.3,0.0194,84,23.69,28.61
heavyVsRef,3762058060,31.993,32,19.39,44.70,55.28,50.0,1.927,1.760,338.2,0.0057,86,23.7,28.66
heavyVsRef,3762058065,32.001,32,19.35,44.70,55.28,50.0,1.926,1.761,338.3,0.0017,89,23.71,28.7
heavyVsRef,3762058070,31.999,32,19.38,44.70,55.28,50.0,1.926,1.760,338.4,0.0006,88,23.72,28.71
heavyVsRef,3762058075,31.992,32,19.34,44.70,55.28,50.0,1.927,1.760,338.3,0.0001,86,23.72,28.72
heavyVsRef,3762058080,31.998,32,19.34,44.70,55.28,50.0,1.927,1.760,133.9,0.0001,88,23.71,28.76
heavyVsRef,3762058085,31.993,32,19.31,44.70,55.28,50.0,1.927,1.761,56.2,0.0001,85,23.72,28.79
heavyVsRef,3762058090,31.99,32,19.34,44.70,55.28,50.0,1.926,1.761,56.2,0.0001,84,23.72,28.8
heavyVsRef,3762058095,31.98,32,19.34,44.70,55.28,44.5,1.926,1.760,56.3,0.0001,81,23.7,28.85
heavyVsRef,3762058100,31.985,32,19.3,44.70,55.28,47.1,1.926,1.760,56.2,0.0001,82,23.7,28.86
heavyVsRef,3762058105,32,32,19.31,44.70,55.28,47.1,1.927,1.761,56.3,0.0001,88,23.7,28.93
heavyVsRef,3762058110,31.996,32,19.28,44.70,55.28,47.1,1.926,1.761,56.2,0.0001,87,23.69,28.98
heavyVsRef,3762058115,32.003,32,19.25,44.70,55.28,47.1,1.926,1.761,56.2,0.0001,90,23.68,29
heavyVsRef,3762058120,32.002,32,19.28,44.70,55.28,47.1,1.927,1.760,56.2,0.0001,89,23.67,29.04
heavyVsRef,3762058125,32.002,32,19.29,44.70,55.28,47.1,1.927,1.761,56.3,0.0001,89,23.68,29.08
heavyVsRef,3762058130,31.993,32,19.29,44.70,55.28,47.1,1.927,1.761,56.2,0.0001,86,23.68,29.14
heavyVsRef,3762058135,31.987,32,19.3,44.70,55.28,47.1,1.927,1.761,56.2,0.0001,83,23.66,29.16
heavyVsRef,3762058140,31.985,32,19.29,44.70,55.28,47.1,1.927,1.761,56.2,0.0001,82,23.67,29.21
heavyVsRef,3762058145,31.985,32,19.28,44.70,55.28,47.1,1.926,1.761,56.2,0.0001,82,23.67,29.26
heavyVsRef,3762058150,31.993,32,19.29,44.70,55.28,47.1,1.927,1.761,56.2,0.0001,86,23.66,29.33
heavyVsRef,3762058155,31.991,32,19.31,44.70,55.28,47.1,1.926,1.761,56.2,0.0001,85,23.66,29.36
heavyVsRef,3762058160,31.992,32,19.29,44.70,55.28,47.1,1.927,1.760,56.2,0.0001,85,23.65,29.38
heavyVsRef,3762058165,32,32,19.28,44.70,55.28,47.1,1.927,1.761,56.1,0.0001,89,23.63,29.42
heavyVsRef,3762058170,31.991,32,19.31,44.70,55.28,47.1,1.927,1.761,30.4,0.0001,85,23.62,29.47
heavyVsRef,3762058175,31.988,32,19.33,44.70,55.28,52.0,1.926,1.760,7.0,0.2060,83,23.61,29.52
heavyVsRef,3762058180,31.979,32,19.35,44.70,55.28,50.0,1.926,1.761,0.2,0.0904,80,23.6,29.58
heavyVsRef,3762058185,31.984,32,19.33,44.70,55.28,50.0,1.927,1.760,4.3,0.9340,82,23.6,29.59
heavyVsRef,3762058190,31.995,32,19.34,44.70,55.28,50.0,1.927,1.761,0.7,0.3880,86,23.59,29.61
heavyVsRef,3762058195,31.991,32,19.35,44.70,55.28,50.0,1.926,1.761,0.3,0.0909,84,23.59,29.63
heavyVsRef,3762058200,31.989,32,19.36,44.70,55.28,50.0,1.927,1.761,0.2,0.0482,84,23.6,29.67
heavyVsRef,3762058205,31.992,32,19.37,44.70,55.28,50.0,1.928,1.761,0.1,0.0311,85,23.6,29.68
heavyVsRef,3762058210,31.992,32,19.37,44.70,55.28,50.0,1.928,1.761,0.1,0.0311,85,23.6,29.68
heavyVsRef,3762058215,31.987,32,19.4,44.70,47.20,50.0,1.926,1.936,0.0,0.0106,83,23.59,29.77
heavyVsRef,3762058220,32,32,19.38,44.70,47.20,50.0,1.927,1.948,0.0,0.0039,88,23.59,29.81
heavyVsRef,3762058225,31.994,32,19.4,44.70,47.20,50.0,1.927,1.947,0.0,0.0008,86,23.61,29.85
heavyVsRef,3762058230,32.004,32,19.41,44.70,47.20,50.0,1.927,1.948,0.1,0.0005,89,23.62,29.89
heavyVsRef,3762058235,32.014,32,19.39,44.70,47.20,50.0,1.927,1.949,0.0,0.0001,94,23.64,29.88
heavyVsRef,3762058240,31.994,32,19.41,44.70,47.20,50.0,1.926,1.947,0.1,0.0001,86,23.64,29.87
heavyVsRef,3762058245,31.988,32,19.41,44.70,47.20,50.0,1.927,1.948,0.0,0.0001,83,23.62,29.88
heavyVsRef,3762058250,31.992,32,19.48,44.70,47.20,50.0,1.926,1.948,0.0,0.0001,85,23.62,29.9
heavyVsRef,3762058255,31.993,32,19.45,44.70,47.20,50.0,1.926,1.947,0.1,0.0001,85,23.62,29.91
heavyVsRef,3762058260,31.999,32,19.47,44.70,47.20,50.0,1.926,1.949,0.0,0.0001,88,23.62,29.9
heavyVsRef,3762058265,31.987,32,19.5,44.70,47.20,50.0,1.927,1.948,0.0,0.0001,83,23.63,29.95
heavyVsRef,3762058270,31.991,32,19.5,44.70,47.20,50.0,1.927,1.949,0.0,0.0001,85,23.65,29.97
heavyVsRef,3762058275,31.994,32,19.52,44.70,47.20,50.0,1.927,1.948,0.0,0.0001,86,23.66,29.98
heavyVsRef,3762058280,32,32,19.52,44.70,47.20,50.0,1.927,1.948,0.0,0.0001,88,23.66,30
heavyVsRef,3762058285,31.993,32,19.53,44.70,47.20,50.0,1.927,1.948,0.0,0.0001,85,23.67,30
heavyVsRef,3762058290,31.993,32,19.58,44.70,47.20,50.0,1.926,1.948,0.0,0.0001,85,23.68,29.96
heavyVsRef,3762058295,31.994,32,19.54,44.70,47.20,50.0,1.927,1.948,0.0,0.0001,86,23.67,29.98
heavyVsRef,3762058300,31.992,32,19.56,44.70,47.20,50.0,1.927,1.947,0.0,0.0001,85,23.67,29.98
heavyVsRef,3762058305,31.998,32,19.56,44.70,47.20,50.0,1.927,1.947,0.0,0.0001,87,23.64,29.99
heavyVsRef,3762058310,31.99,32,19.6,44.70,47.20,50.0,1.746,1.948,0.1,0.0001,84,23.63,30.04
heavyVsRef,3762058315,31.984,32,19.6,44.70,47.20,50.0,1.746,1.948,0.1,0.0001,80,23.62,30.07
heavyVsRef,3762058320,32.005,32,19.61,44.55,47.20,50.0,1.749,1.948,0.1,0.0001,80,23.62,30.1
heavyVsRef,3762058325,32.01,32,19.58,44.55,47.20,50.0,1.751,1.949,0.0,0.0001,92,23.6,30.11
heavyVsRef,3762058330,31.989,32,19.61,44.55,47.20,50.0,1.749,1.949,0.0,0.0001,84,23.6,30.16
heavyVsRef,3762058335,31.993,32,19.61,44.55,47.20,50.0,1.754,1.949,107.0,0.0001,85,23.59,30.21
heavyVsRef,3762058340,31.996,32,19.65,44.55,47.20,50.0,1.753,1.949,188.8,0.0001,86,23.57,30.23
heavyVsRef,3762058345,31.997,32,19.66,44.55,47.20,50.0,1.754,1.948,201.8,0.0001,87,23.56,30.22
heavyVsRef,3762058350,31.992,32,19.62,44.55,47.20,50.0,1.753,1.949,366.6,0.0001,85,23.56,30.23
heavyVsRef,3762058355,31.981,32,19.67,44.55,47.20,50.0,1.753,1.949,366.8,0.0001,80,23.55,30.24
heavyVsRef,3762058360,31.988,32,19.7,44.55,47.20,50.0,1.753,1.949,367.0,0.0001,83,23.56,30.22
heavyVsRef,3762058365,32.003,32,19.67,44.55,47.20,50.0,1.754,1.949,366.9,0.0001,83,23.58,30.24
heavyVsRef,3762058370,32,32,19.67,44.55,47.20,58.6,1.755,1.949,366.4,0.0001,83,23.59,30.24
heavyVsRef,3762058375,32.015,32,19.68,44.55,47.20,56.4,1.753,1.950,365.8,0.0001,83,23.6,30.24
heavyVsRef,3762058380,32.016,32,19.69,44.55,47.20,56.4,1.754,1.948,366.0,0.0001,83,23.61,30.25
heavyVsRef,3762058385,31.998,32,19.7,44.55,47.20,56.4,1.753,1.949,367.5,0.0001,87,23.61,30.24
heavyVsRef,3762058390,32,32,19.72,44.55,47.20,52.0,1.752,1.949,360.1,0.0001,88,23.61,30.22
heavyVsRef,3762058395,32,32,19.71,44.55,47.20,50.0,1.751,1.948,343.7,0.0001,88,23.6,30.25
heavyVsRef,3762058400,31.997,32,19.73,44.55,47.20,50.0,1.753,1.949,339.7,0.0001,87,23.58,30.29
heavyVsRef,3762058405,31.998,32,19.72,44.55,47.20,50.0,1.753,1.949,339.6,0.6950,87,23.59,30.31
heavyVsRef,3762058410,31.997,32,19.73,44.55,47.20,50.0,1.753,1.949,339.7,0.2450,87,23.59,30.31
heavyVsRef,3762058415,32.005,32,19.73,44.55,47.20,50.0,1.753,1.949,339.6,2.7000,90,23.59,30.31
heavyVsRef,3762058420,31.997,32,19.76,44.55,47.20,50.0,1.753,1.949,339.6,0.9230,87,23.58,30.31
heavyVsRef,3762058425,31.994,32,19.75,44.55,47.20,50.0,1.753,1.949,339.6,0.2620,86,23.57,30.33
heavyVsRef,3762058430,31.994,32,19.77,44.55,47.20,50.0,1.754,1.949,339.6,0.0991,85,23.56,30.38
heavyVsRef,3762058435,31.989,32,19.77,44.55,47.20,50.0,1.753,1.949,339.6,0.0636,84,23.56,30.39
heavyVsRef,3762058440,31.987,32,19.77,44.55,47.20,50.0,1.752,1.948,339.6,0.0096,83,23.58,30.39
heavyVsRef,3762058445,31.983,32,19.77,44.55,47.20,50.0,1.753,1.948,339.7,0.0048,81,23.59,30.38
heavyVsRef,3762058450,31.984,32,19.78,44.55,47.20,50.0,1.753,1.948,339.6,0.0009,82,23.6,30.38
heavyVsRef,3762058455,31.987,32,19.78,44.55,47.20,50.0,1.753,1.949,339.6,0.0005,83,23.6,30.36
heavyVsRef,3762058460,31.988,32,19.77,44.55,47.20,50.0,1.753,1.948,321.6,0.0001,83,23.59,30.37
heavyVsRef,3762058465,32,32,19.78,44.55,47.20,50.0,1.753,1.949,56.4,0.0001,87,23.59,30.39
