sampleName,dateTime,boxTemperature,boxSetpoint,boxHumidity,percentageX,percentageY,percentageZ,pressureX,pressureY,pressureA,vacuum,fanSpeed,roomTemperature,roomHumidity
heavyVsRef,3762058470,32.008,32,19.75,44.55,47.20,50.0,1.753,1.950,56.3,0.0001,91,23.6,30.38
heavyVsRef,3762058475,31.998,32,19.78,44.55,47.20,50.0,1.753,1.948,56.3,0.0001,87,23.59,30.36
heavyVsRef,3762058480,32,32,19.79,44.55,47.20,50.0,1.753,1.949,56.3,0.0001,88,23.58,30.35
heavyVsRef,3762058485,31.981,32,19.81,44.55,47.20,54.8,1.753,1.950,56.3,0.0001,80,23.56,30.4
heavyVsRef,3762058490,31.98,32,19.81,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,80,23.55,30.39
heavyVsRef,3762058495,31.991,32,19.81,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,84,23.54,30.42
heavyVsRef,3762058500,31.991,32,19.81,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,84,23.54,30.48
heavyVsRef,3762058505,31.988,32,19.82,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,83,23.55,30.49
heavyVsRef,3762058510,31.988,32,19.82,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,83,23.58,30.5
heavyVsRef,3762058515,31.984,32,19.82,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,81,23.57,30.48
heavyVsRef,3762058520,31.985,32,19.83,44.55,47.20,54.8,1.753,1.949,56.2,0.0001,81,23.55,30.49
heavyVsRef,3762058525,31.987,32,19.81,44.55,47.20,54.8,1.754,1.949,56.3,0.0001,82,23.55,30.5
heavyVsRef,3762058530,31.986,32,19.83,44.55,47.20,54.8,1.754,1.949,56.3,0.0001,82,23.56,30.52
heavyVsRef,3762058535,31.985,32,19.83,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,82,23.55,30.53
heavyVsRef,3762058540,31.981,32,19.84,44.55,47.20,54.8,1.753,1.949,56.3,0.0001,80,23.56,30.54
heavyVsRef,3762058545,31.984,32,19.82,44.55,47.20,54.8,1.753,1.949,56.2,0.0001,81,23.55,30.54
heavyVsRef,3762058550,31.993,32,19.86,44.55,47.20,54.8,1.754,1.949,32.6,0.5130,85,23.55,30.54
heavyVsRef,3762058555,31.992,32,19.84,44.55,47.20,52.0,1.754,1.950,12.4,0.2430,84,23.54,30.57
heavyVsRef,3762058560,31.983,32,19.86,44.55,47.20,50.0,1.753,1.948,5.0,0.6790,81,23.55,30.57
heavyVsRef,3762058565,31.996,32,19.82,44.55,47.20,50.0,1.754,1.949,1.6,0.4090,86,23.56,30.57
heavyVsRef,3762058570,31.985,32,19.86,44.55,47.20,50.0,1.753,1.949,0.5,0.1710,82,23.57,30.57
heavyVsRef,3762058575,31.996,32,19.84,44.55,47.20,50.0,1.753,1.949,0.2,0.0728,85,23.56,30.58
heavyVsRef,3762058580,32,32,19.85,44.55,47.20,50.0,1.754,1.948,0.2,0.0394,87,23.57,30.6
heavyVsRef,3762058585,32.004,32,19.83,44.55,47.20,50.0,1.754,1.949,0.2,0.0307,89,23.57,30.6
heavyVsRef,3762058590,32.006,32,19.85,36.90,47.20,50.0,1.816,1.949,0.2,0.0203,90,23.57,30.6
heavyVsRef,3762058595,32.002,32,19.85,36.90,47.20,50.0,1.949,1.948,0.1,0.0076,88,23.55,30.6
heavyVsRef,3762058600,31.999,32,19.88,36.90,47.20,50.0,1.949,1.948,0.1,0.0023,87,23.55,30.63
heavyVsRef,3762058605,31.998,32,19.87,36.90,47.20,50.0,1.949,1.949,0.0,0.0006,87,23.56,30.66
heavyVsRef,3762058610,32.001,32,19.85,36.90,47.20,50.0,1.950,1.948,0.0,0.0003,88,23.56,30.67
heavyVsRef,3762058615,32,32,19.9,36.90,47.20,50.0,1.949,1.949,0.1,0.0001,87,23.57,30.68
heavyVsRef,3762058620,31.997,32,19.89,36.90,47.20,50.0,1.949,1.949,0.0,0.0001,87,23.57,30.66
heavyVsRef,3762058625,32.001,32,19.87,36.90,47.20,50.0,1.950,1.949,0.0,0.0001,88,23.56,30.67
heavyVsRef,3762058635,32.004,32,19.88,36.90,47.20,50.0,1.949,1.949,0.0,0.0001,89,23.54,30.7
heavyVsRef,3762058640,32.004,32,19.88,36.90,47.20,50.0,1.949,1.949,0.0,0.0001,89,23.54,30.72
heavyVsRef,3762058645,31.992,32,19.92,36.90,47.20,50.0,1.949,1.950,0.0,0.0001,84,23.54,30.71
heavyVsRef,3762058650,31.986,32,19.89,36.90,47.20,50.0,1.949,1.948,0.0,0.0001,82,23.55,30.73
heavyVsRef,3762058655,31.988,32,19.94,36.90,47.20,50.0,1.949,1.948,0.0,0.0001,83,23.54,30.73
heavyVsRef,3762058660,32.004,32,19.9,36.90,47.20,50.0,1.949,1.948,0.0,0.0001,89,23.52,30.78
heavyVsRef,3762058665,31.999,32,19.93,36.90,47.20,50.0,1.949,1.949,0.0,0.0001,87,23.53,30.78
heavyVsRef,3762058670,31.986,32,19.9,36.90,47.20,50.0,1.950,1.949,0.0,0.0001,82,23.54,30.77
heavyVsRef,3762058675,31.985,32,19.97,36.90,47.20,50.0,1.949,1.949,-0.1,0.0001,81,23.56,30.75
heavyVsRef,3762058680,31.992,32,19.95,36.90,47.20,50.0,1.949,1.948,0.0,0.0001,84,23.57,30.71
heavyVsRef,3762058685,31.993,32,19.95,36.90,47.20,50.0,1.950,1.840,0.0,0.0001,85,23.59,30.7
heavyVsRef,3762058690,31.989,32,19.92,36.90,47.20,50.0,1.949,1.755,0.0,0.0001,83,23.61,30.68
heavyVsRef,3762058695,31.992,32,19.96,36.90,47.20,50.0,1.949,1.755,0.0,0.0001,83,23.6,30.67
heavyVsRef,3762058700,31.99,32,19.95,36.90,47.13,50.0,1.949,1.757,0.1,0.0001,83,23.59,30.65
heavyVsRef,3762058705,31.995,32,19.96,36.90,47.13,50.0,1.948,1.756,0.1,0.0001,85,23.6,30.64
heavyVsRef,3762058710,31.991,32,19.97,36.90,47.13,50.0,1.950,1.757,0.0,0.0001,84,23.59,30.63
heavyVsRef,3762058715,31.98,32,19.99,36.90,47.13,50.0,1.949,1.760,188.6,0.0001,79,23.6,30.64
heavyVsRef,3762058720,31.987,32,20,36.90,47.13,50.0,1.948,1.760,189.4,0.0001,82,23.61,30.61
heavyVsRef,3762058725,31.985,32,19.99,36.90,47.13,50.0,1.949,1.760,295.0,0.0001,81,23.61,30.58
heavyVsRef,3762058730,31.983,32,19.99,36.90,47.13,50.0,1.950,1.760,367.7,0.0001,81,23.63,30.55
heavyVsRef,3762058735,31.985,32,19.96,36.90,47.13,50.0,1.949,1.761,367.8,0.0001,81,23.65,30.53
heavyVsRef,3762058740,31.992,32,19.98,36.90,47.13,50.0,1.949,1.760,367.8,0.0001,82,23.66,30.52
heavyVsRef,3762058745,31.999,32,19.98,36.90,47.13,50.0,1.949,1.761,367.8,0.0001,82,23.66,30.52
heavyVsRef,3762058750,31.994,32,19.99,36.90,47.13,67.3,1.950,1.762,367.1,0.0001,82,23.66,30.51
heavyVsRef,3762058755,31.994,32,20,36.90,47.13,67.3,1.949,1.760,365.6,0.0001,82,23.65,30.52
heavyVsRef,3762058760,32.008,32,19.98,36.90,47.13,62.8,1.949,1.760,366.2,0.0001,82,23.64,30.51
heavyVsRef,3762058765,32.009,32,19.99,36.90,47.13,64.5,1.950,1.760,366.0,0.0001,82,23.66,30.5
heavyVsRef,3762058770,32.019,32,19.95,36.90,47.13,64.5,1.949,1.761,366.0,0.0001,95,23.66,30.48
heavyVsRef,3762058775,32.016,32,19.96,36.90,47.13,64.5,1.949,1.761,360.2,0.0001,94,23.68,30.49
heavyVsRef,3762058780,32.016,32,19.96,36.90,47.13,64.5,1.949,1.761,360.2,0.0001,94,23.68,30.49
heavyVsRef,3762058785,32.003,32,19.98,36.90,47.13,50.0,1.948,1.761,340.5,0.0001,88,23.68,30.46
heavyVsRef,3762058790,32,32,19.97,36.90,47.13,50.0,1.950,1.760,338.2,0.0001,87,23.67,30.43
heavyVsRef,3762058795,32,32,19.97,36.90,47.13,50.0,1.950,1.760,338.2,2.9000,88,23.67,30.44
heavyVsRef,3762058800,32.002,32,19.96,36.90,47.13,50.0,1.949,1.761,338.2,0.2430,89,23.66,30.44
heavyVsRef,3762058805,31.999,32,19.98,36.90,47.13,50.0,1.949,1.760,338.2,0.4130,87,23.65,30.45
heavyVsRef,3762058810,32.002,32,19.97,36.90,47.13,50.0,1.950,1.760,338.2,1.1000,88,23.67,30.46
heavyVsRef,3762058815,31.994,32,19.98,36.90,47.13,50.0,1.949,1.760,338.2,0.2930,85,23.69,30.43
heavyVsRef,3762058820,31.996,32,19.98,36.90,47.13,50.0,1.949,1.760,338.2,0.1060,86,23.69,30.4
heavyVsRef,3762058825,31.999,32,19.96,36.90,47.13,50.0,1.949,1.760,338.1,0.0533,87,23.68,30.38
heavyVsRef,3762058830,32.006,32,19.96,36.90,47.13,50.0,1.949,1.760,338.1,0.0110,90,23.69,30.36
heavyVsRef,3762058835,31.994,32,19.96,36.90,47.13,50.0,1.949,1.760,338.1,0.0033,85,23.7,30.35
heavyVsRef,3762058840,31.99,32,20.01,36.90,47.13,50.0,1.949,1.760,338.2,0.0012,83,23.7,30.34
heavyVsRef,3762058845,31.982,32,19.99,36.90,47.13,50.0,1.949,1.760,338.1,0.0004,80,23.7,30.34
heavyVsRef,3762058850,31.979,32,19.98,36.90,47.13,50.0,1.950,1.761,338.2,0.0001,79,23.7,30.34
heavyVsRef,3762058855,31.982,32,19.99,36.90,47.13,50.0,1.949,1.760,56.3,0.0001,80,23.69,30.34
heavyVsRef,3762058860,31.986,32,19.97,36.90,47.13,50.0,1.950,1.761,56.1,0.0001,82,23.69,30.33
heavyVsRef,3762058865,31.99,32,19.96,36.90,47.13,50.0,1.949,1.761,56.1,0.0001,83,23.69,30.33
heavyVsRef,3762058870,31.986,32,19.97,36.90,47.13,36.6,1.948,1.760,56.2,0.0001,82,23.7,30.3
heavyVsRef,3762058875,31.988,32,19.96,36.90,47.13,36.6,1.949,1.760,56.2,0.0001,82,23.72,30.28
heavyVsRef,3762058880,31.991,32,19.97,36.90,47.13,45.1,1.948,1.760,56.2,0.0001,84,23.71,30.29
heavyVsRef,3762058885,32.003,32,19.93,36.90,47.13,45.1,1.950,1.761,56.2,0.0001,89,23.72,30.31
heavyVsRef,3762058890,32.007,32,19.93,36.90,47.13,45.1,1.949,1.760,56.2,0.0001,90,23.72,30.29
heavyVsRef,3762058895,32.01,32,19.9,36.90,47.13,45.1,1.949,1.760,56.2,0.0001,91,23.73,30.27
heavyVsRef,3762058900,32.006,32,19.94,36.90,47.13,45.1,1.950,1.760,56.1,0.0001,89,23.72,30.27
heavyVsRef,3762058905,32.006,32,19.93,36.90,47.13,45.1,1.949,1.760,56.2,0.0001,90,23.71,30.26
heavyVsRef,3762058910,32,32,19.94,36.90,47.13,45.1,1.949,1.760,56.2,0.0001,88,23.71,30.27
heavyVsRef,3762058915,32.011,32,19.91,36.90,47.13,45.1,1.949,1.760,56.1,0.0001,92,23.71,30.27
heavyVsRef,3762058920,32.004,32,19.91,36.90,47.13,45.1,1.950,1.760,56.2,0.0001,89,23.69,30.24
heavyVsRef,3762058925,32.007,32,19.9,36.90,47.13,45.1,1.949,1.760,56.2,0.0001,90,23.68,30.22
heavyVsRef,3762058930,32.001,32,19.91,36.90,47.13,45.1,1.950,1.760,56.2,0.0001,88,23.68,30.23
heavyVsRef,3762058935,31.991,32,19.93,36.90,47.13,45.1,1.949,1.760,56.2,0.0001,84,23.68,30.25
heavyVsRef,3762058940,31.988,32,19.95,36.90,47.13,45.1,1.949,1.761,56.2,0.0001,82,23.69,30.25
heavyVsRef,3762058945,31.987,32,19.94,36.90,47.13,45.1,1.950,1.761,56.2,0.0001,82,23.7,30.25
heavyVsRef,3762058950,31.99,32,19.95,36.90,47.13,45.1,1.950,1.761,33.7,0.7450,83,23.7,30.23
heavyVsRef,3762058955,31.986,32,19.94,36.90,47.13,50.0,1.948,1.759,6.9,0.1720,82,23.7,30.25
heavyVsRef,3762058960,31.982,32,19.94,36.90,47.13,50.0,1.949,1.760,6.0,0.6710,80,23.71,30.25
heavyVsRef,3762058965,31.992,32,19.93,36.90,47.13,50.0,1.949,1.760,1.1,0.4090,83,23.71,30.22
heavyVsRef,3762058970,32.005,32,19.9,36.90,47.13,50.0,1.950,1.760,0.4,0.1680,89,23.71,30.25
heavyVsRef,3762058975,32.014,32,19.85,36.90,47.13,50.0,1.950,1.761,0.2,0.0658,93,23.72,30.25
heavyVsRef,3762058980,32.012,32,19.88,36.90,47.13,50.0,1.949,1.760,0.2,0.0474,92,23.72,30.27
heavyVsRef,3762058985,32.012,32,19.88,36.90,47.13,50.0,1.949,1.760,0.2,0.0307,92,23.72,30.3
heavyVsRef,3762058990,32.005,32,19.92,36.90,38.70,50.0,1.949,1.831,0.2,0.0127,90,23.72,30.29
heavyVsRef,3762058995,31.992,32,19.92,36.90,38.70,50.0,1.949,1.957,0.1,0.0069,84,23.74,30.26
heavyVsRef,3762059000,31.997,32,19.9,36.90,38.70,50.0,1.949,1.957,0.0,0.0015,86,23.75,30.23
heavyVsRef,3762059005,31.995,32,19.9,36.90,38.70,50.0,1.949,1.956,0.0,0.0007,85,23.75,30.19
heavyVsRef,3762059010,31.998,32,19.89,36.90,38.70,50.0,1.949,1.957,0.0,0.0001,86,23.74,30.2
heavyVsRef,3762059015,31.985,32,19.91,36.90,38.70,50.0,1.950,1.957,0.0,0.0001,81,23.74,30.21
heavyVsRef,3762059020,31.994,32,19.89,36.90,38.70,50.0,1.949,1.956,0.0,0.0001,85,23.73,30.18
heavyVsRef,3762059025,31.986,32,19.95,36.90,38.70,50.0,1.950,1.957,-0.1,0.0001,81,23.73,30.18
heavyVsRef,3762059030,31.99,32,19.91,36.90,38.70,50.0,1.950,1.958,0.0,0.0001,83,23.74,30.2
heavyVsRef,3762059035,31.991,32,19.93,36.90,38.70,50.0,1.949,1.957,0.0,0.0001,84,23.74,30.2
heavyVsRef,3762059040,32,32,19.9,36.90,38.70,50.0,1.949,1.957,0.1,0.0001,87,23.72,30.22
heavyVsRef,3762059045,32.005,32,19.88,36.90,38.70,50.0,1.950,1.956,0.1,0.0001,89,23.73,30.23
heavyVsRef,3762059050,31.999,32,19.89,36.90,38.70,50.0,1.950,1.957,0.1,0.0001,87,23.73,30.21
heavyVsRef,3762059055,32.002,32,19.9,36.90,38.70,50.0,1.949,1.957,0.0,0.0001,88,23.73,30.2
heavyVsRef,3762059060,32.004,32,19.88,36.90,38.70,50.0,1.949,1.957,0.0,0.0001,89,23.72,30.18
heavyVsRef,3762059065,32.005,32,19.87,36.90,38.70,50.0,1.949,1.958,0.0,0.0001,89,23.72,30.16
heavyVsRef,3762059070,31.999,32,19.88,36.90,38.70,50.0,1.949,1.957,0.1,0.0001,87,23.69,30.14
heavyVsRef,3762059075,31.99,32,19.89,36.90,38.70,50.0,1.949,1.957,0.0,0.0001,83,23.7,30.16
heavyVsRef,3762059080,31.982,32,19.92,36.90,38.70,50.0,1.950,1.957,0.0,0.0001,80,23.68,30.2
heavyVsRef,3762059085,31.977,32,19.93,36.90,38.70,50.0,1.829,1.957,0.0,0.0001,78,23.68,30.25
heavyVsRef,3762059090,31.979,32,19.92,36.90,38.70,50.0,1.749,1.957,0.0,0.0001,79,23.68,30.28
heavyVsRef,3762059095,31.989,32,19.9,36.90,38.70,50.0,1.749,1.958,0.1,0.0001,79,23.67,30.31
heavyVsRef,3762059100,31.986,32,19.88,36.90,38.70,50.0,1.749,1.958,0.0,0.0001,81,23.68,30.3
heavyVsRef,3762059105,31.98,32,19.88,36.90,38.70,50.0,1.753,1.958,5.3,0.0001,79,23.7,30.3
heavyVsRef,3762059110,31.981,32,19.91,36.90,38.70,50.0,1.755,1.957,188.7,0.0001,79,23.69,30.28
heavyVsRef,3762059115,31.987,32,19.89,36.90,38.70,50.0,1.753,1.957,188.8,0.0001,82,23.68,30.29
heavyVsRef,3762059120,31.989,32,19.88,36.90,38.70,50.0,1.753,1.958,308.6,0.0001,82,23.68,30.29
heavyVsRef,3762059125,31.994,32,19.88,36.90,38.70,50.0,1.753,1.957,366.9,0.0001,85,23.68,30.31
heavyVsRef,3762059130,32.003,32,19.88,36.90,38.70,50.0,1.753,1.957,367.0,0.0001,88,23.67,30.29
heavyVsRef,3762059135,32.011,32,19.86,36.90,38.70,50.0,1.754,1.956,367.0,0.0001,88,23.67,30.3
heavyVsRef,3762059140,32.018,32,19.85,36.90,38.70,50.0,1.754,1.957,367.0,0.0001,88,23.67,30.26
heavyVsRef,3762059145,32.005,32,19.87,36.90,38.70,59.6,1.754,1.956,365.7,0.0001,88,23.69,30.28
heavyVsRef,3762059150,32.005,32,19.88,36.90,38.70,57.1,1.753,1.957,365.9,0.0001,88,23.7,30.27
heavyVsRef,3762059155,32.006,32,19.86,36.90,38.70,57.1,1.754,1.957,366.1,0.0001,89,23.72,30.26
heavyVsRef,3762059160,31.995,32,19.86,36.90,38.70,57.1,1.754,1.957,362.0,0.0001,85,23.73,30.23
heavyVsRef,3762059165,31.994,32,19.89,36.90,38.70,52.0,1.754,1.957,352.3,0.0001,85,23.73,30.22
heavyVsRef,3762059170,31.992,32,19.88,36.90,38.70,50.0,1.753,1.957,339.6,0.0001,84,23.74,30.23
heavyVsRef,3762059175,32.008,32,19.86,36.90,38.70,50.0,1.753,1.956,339.6,2.8400,90,23.74,30.2
heavyVsRef,3762059180,31.996,32,19.86,36.90,38.70,50.0,1.754,1.956,339.6,1.1000,86,23.74,30.19
heavyVsRef,3762059185,31.996,32,19.89,36.90,38.70,50.0,1.753,1.957,339.7,0.1600,86,23.72,30.16
heavyVsRef,3762059190,31.995,32,19.91,36.90,38.70,50.0,1.753,1.957,339.6,2.6500,85,23.7,30.18
heavyVsRef,3762059195,31.987,32,19.87,36.90,38.70,50.0,1.754,1.957,339.7,0.5690,82,23.72,30.18
heavyVsRef,3762059200,31.979,32,19.91,36.90,38.70,50.0,1.754,1.957,339.6,0.1890,78,23.73,30.15
heavyVsRef,3762059205,31.991,32,19.9,36.90,38.70,50.0,1.754,1.957,339.6,0.0844,83,23.73,30.12
heavyVsRef,3762059210,31.991,32,19.89,36.90,38.70,50.0,1.755,1.957,339.6,0.0417,83,23.72,30.15
heavyVsRef,3762059215,31.989,32,19.86,36.90,38.70,50.0,1.753,1.957,339.6,0.0063,83,23.73,30.15
heavyVsRef,3762059220,31.992,32,19.88,36.90,38.70,50.0,1.754,1.957,339.6,0.0022,83,23.73,30.14
heavyVsRef,3762059225,32.002,32,19.87,36.90,38.70,50.0,1.754,1.958,339.6,0.0008,87,23.74,30.12
heavyVsRef,3762059230,31.998,32,19.87,36.90,38.70,50.0,1.753,1.957,339.6,0.0002,86,23.73,30.13
heavyVsRef,3762059235,32.007,32,19.84,36.90,38.70,50.0,1.754,1.958,208.5,0.0001,90,23.71,30.12
heavyVsRef,3762059240,32.004,32,19.86,36.90,38.70,50.0,1.754,1.957,56.3,0.0001,89,23.72,30.14
heavyVsRef,3762059245,32.007,32,19.84,36.90,38.70,50.0,1.754,1.958,56.2,0.0001,90,23.73,30.15
heavyVsRef,3762059250,32,32,19.86,36.90,38.70,54.7,1.753,1.958,56.2,0.0001,87,23.75,30.14
heavyVsRef,3762059255,31.984,32,19.9,36.90,38.70,54.1,1.753,1.956,56.2,0.0001,81,23.76,30.14
heavyVsRef,3762059260,31.989,32,19.87,36.90,38.70,54.1,1.753,1.957,56.3,0.0001,83,23.76,30.12
heavyVsRef,3762059265,31.988,32,19.89,36.90,38.70,54.1,1.754,1.957,56.3,0.0001,82,23.76,30.13
heavyVsRef,3762059270,31.993,32,19.89,36.90,38.70,54.1,1.755,1.957,56.3,0.0001,84,23.76,30.14
heavyVsRef,3762059275,31.992,32,19.86,36.90,38.70,54.1,1.754,1.958,56.2,0.0001,84,23.77,30.12
heavyVsRef,3762059280,31.989,32,19.85,36.90,38.70,54.1,1.754,1.957,56.3,0.0001,83,23.76,30.11
heavyVsRef,3762059285,31.989,32,19.88,36.90,38.70,54.1,1.754,1.957,56.3,0.0001,82,23.74,30.12
heavyVsRef,3762059290,31.99,32,19.88,36.90,38.70,54.1,1.755,1.957,56.2,0.0001,83,23.74,30.13
heavyVsRef,3762059295,31.991,32,19.9,36.90,38.70,54.1,1.754,1.957,56.3,0.0001,83,23.75,30.13
heavyVsRef,3762059300,31.992,32,19.87,36.90,38.70,54.1,1.753,1.957,56.3,0.0001,84,23.75,30.12
heavyVsRef,3762059305,31.994,32,19.85,36.90,38.70,54.1,1.754,1.957,56.2,0.0001,84,23.76,30.14
heavyVsRef,3762059310,31.997,32,19.89,36.90,38.70,54.1,1.753,1.957,56.3,0.0001,86,23.77,30.1
heavyVsRef,3762059315,31.992,32,19.87,36.90,38.70,54.1,1.754,1.957,56.3,0.0001,84,23.77,30.1
heavyVsRef,3762059320,32.002,32,19.85,36.90,38.70,54.1,1.754,1.957,56.3,0.0001,87,23.75,30.12
heavyVsRef,3762059325,32.001,32,19.85,36.90,38.70,54.1,1.755,1.958,32.7,0.0004,87,23.75,30.15
heavyVsRef,3762059330,31.998,32,19.87,36.90,38.70,50.0,1.754,1.957,0.8,0.2140,86,23.74,30.15
heavyVsRef,3762059335,32.001,32,19.84,36.90,38.70,50.0,1.753,1.957,6.6,0.8970,87,23.73,30.16
heavyVsRef,3762059340,32.003,32,19.85,36.90,38.70,50.0,1.754,1.957,1.0,0.3320,88,23.73,30.16
heavyVsRef,3762059345,31.989,32,19.85,36.90,38.70,50.0,1.754,1.957,0.4,0.1150,82,23.72,30.18
heavyVsRef,3762059350,31.987,32,19.86,36.90,38.70,50.0,1.754,1.957,0.1,0.0592,82,23.71,30.21
heavyVsRef,3762059355,31.994,32,19.85,36.90,38.70,50.0,1.754,1.958,0.2,0.0343,84,23.71,30.19
heavyVsRef,3762059360,31.994,32,19.86,36.90,38.70,50.0,1.754,1.958,0.2,0.0310,84,23.71,30.21
heavyVsRef,3762059365,31.985,32,19.89,29.30,38.70,50.0,1.888,1.957,0.1,0.0276,81,23.69,30.23
heavyVsRef,3762059370,31.981,32,19.88,29.30,38.70,50.0,1.965,1.956,0.1,0.0058,79,23.68,30.22
heavyVsRef,3762059375,31.989,32,19.85,29.30,38.70,50.0,1.964,1.957,0.1,0.0011,82,23.69,30.2
heavyVsRef,3762059380,32,32,19.85,29.30,38.70,50.0,1.965,1.957,0.1,0.0004,87,23.69,30.2
heavyVsRef,3762059385,31.989,32,19.87,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,83,23.7,30.19
heavyVsRef,3762059390,31.996,32,19.84,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,85,23.71,30.18
heavyVsRef,3762059395,32.002,32,19.85,29.30,38.70,50.0,1.964,1.957,0.1,0.0001,87,23.72,30.17
heavyVsRef,3762059400,32.008,32,19.84,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,90,23.73,30.17
heavyVsRef,3762059405,32.007,32,19.85,29.30,38.70,50.0,1.965,1.957,0.1,0.0001,89,23.74,30.15
heavyVsRef,3762059410,32.005,32,19.83,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,89,23.74,30.13
heavyVsRef,3762059415,32.004,32,19.86,29.30,38.70,50.0,1.964,1.957,0.0,0.0001,89,23.73,30.12
heavyVsRef,3762059420,32.001,32,19.84,29.30,38.70,50.0,1.964,1.957,0.0,0.0001,87,23.71,30.1
heavyVsRef,3762059425,31.99,32,19.86,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,83,23.71,30.12
heavyVsRef,3762059430,31.996,32,19.86,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,85,23.71,30.11
heavyVsRef,3762059435,31.998,32,19.83,29.30,38.70,50.0,1.964,1.957,0.0,0.0001,86,23.72,30.1
heavyVsRef,3762059440,31.993,32,19.85,29.30,38.70,50.0,1.965,1.957,0.1,0.0001,84,23.73,30.11
heavyVsRef,3762059445,32.009,32,19.82,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,90,23.73,30.08
heavyVsRef,3762059450,32.003,32,19.81,29.30,38.70,50.0,1.964,1.957,0.1,0.0001,88,23.74,30.1
heavyVsRef,3762059455,32,32,19.82,29.30,38.70,50.0,1.965,1.957,0.0,0.0001,86,23.75,30.1
heavyVsRef,3762059460,31.98,32,19.85,29.30,38.70,50.0,1.965,1.765,0.0,0.0001,79,23.75,30.12
heavyVsRef,3762059465,31.982,32,19.86,29.30,38.70,50.0,1.965,1.743,0.0,0.0001,79,23.74,30.14
heavyVsRef,3762059470,31.992,32,19.85,29.30,38.70,50.0,1.965,1.744,0.1,0.0001,79,23.73,30.14
heavyVsRef,3762059475,32.005,32,19.86,29.30,38.14,50.0,1.965,1.754,0.1,0.0001,79,23.72,30.15
heavyVsRef,3762059480,32,32,19.81,29.30,38.05,50.0,1.964,1.756,0.1,0.0001,79,23.71,30.14
heavyVsRef,3762059485,31.999,32,19.8,29.30,38.05,50.0,1.964,1.755,0.1,0.0001,87,23.7,30.15
heavyVsRef,3762059490,32.006,32,19.82,29.30,38.05,50.0,1.964,1.757,0.0,0.0001,89,23.71,30.15
heavyVsRef,3762059495,31.999,32,19.81,29.30,38.05,50.0,1.965,1.760,189.1,0.0001,86,23.71,30.16
heavyVsRef,3762059500,31.993,32,19.83,29.30,38.05,50.0,1.965,1.761,189.3,0.0001,84,23.71,30.14
heavyVsRef,3762059505,31.99,32,19.81,29.30,38.05,50.0,1.965,1.760,323.5,0.0001,83,23.72,30.11
heavyVsRef,3762059510,31.991,32,19.83,29.30,38.05,50.0,1.965,1.760,367.9,0.0001,83,23.72,30.11
heavyVsRef,3762059515,31.99,32,19.84,29.30,38.05,50.0,1.964,1.761,367.9,0.0001,83,23.72,30.13
heavyVsRef,3762059520,31.992,32,19.83,29.30,38.05,50.0,1.965,1.761,367.9,0.0001,83,23.72,30.12
heavyVsRef,3762059525,31.998,32,19.82,29.30,38.05,50.0,1.965,1.760,367.9,0.0001,83,23.72,30.11
heavyVsRef,3762059530,31.993,32,19.86,29.30,38.05,68.1,1.965,1.760,366.9,0.0001,83,23.72,30.15
heavyVsRef,3762059535,31.992,32,19.84,29.30,38.05,68.1,1.964,1.760,365.6,0.0001,83,23.71,30.16
heavyVsRef,3762059540,31.996,32,19.83,29.30,38.05,64.3,1.964,1.761,366.0,0.0001,83,23.73,30.14
heavyVsRef,3762059545,31.994,32,19.82,29.30,38.05,64.3,1.965,1.761,366.2,0.0001,84,23.71,30.13
heavyVsRef,3762059550,32,32,19.84,29.30,38.05,64.3,1.965,1.760,360.3,0.0001,87,23.71,30.14
heavyVsRef,3762059555,31.996,32,19.83,29.30,38.05,52.0,1.964,1.760,350.7,0.0001,85,23.7,30.17
heavyVsRef,3762059560,31.99,32,19.83,29.30,38.05,50.0,1.965,1.760,338.2,0.0001,82,23.7,30.17
heavyVsRef,3762059565,32.005,32,19.81,29.30,38.05,50.0,1.965,1.761,338.2,0.0001,89,23.7,30.17
heavyVsRef,3762059570,32.007,32,19.8,29.30,38.05,50.0,1.964,1.761,338.2,0.6020,89,23.69,30.17
heavyVsRef,3762059575,32.007,32,19.79,29.30,38.05,50.0,1.965,1.760,338.2,0.1940,89,23.68,30.19
heavyVsRef,3762059580,32.008,32,19.81,29.30,38.05,50.0,1.964,1.761,338.3,3.6400,90,23.68,30.2
heavyVsRef,3762059585,32.008,32,19.79,29.30,38.05,50.0,1.965,1.761,338.2,1.2600,90,23.69,30.19
heavyVsRef,3762059590,32.01,32,19.79,29.30,38.05,50.0,1.964,1.761,338.2,0.2460,90,23.69,30.17
heavyVsRef,3762059595,32.002,32,19.83,29.30,38.05,50.0,1.965,1.761,338.2,0.1140,88,23.69,30.17
heavyVsRef,3762059600,31.991,32,19.82,29.30,38.05,50.0,1.964,1.760,338.2,0.0519,83,23.69,30.17
heavyVsRef,3762059605,31.986,32,19.82,29.30,38.05,50.0,1.963,1.760,338.2,0.0080,81,23.71,30.14
heavyVsRef,3762059610,31.998,32,19.8,29.30,38.05,50.0,1.964,1.760,338.2,0.0026,86,23.7,30.14
heavyVsRef,3762059615,31.997,32,19.82,29.30,38.05,50.0,1.964,1.761,338.2,0.0008,85,23.68,30.18
heavyVsRef,3762059620,31.988,32,19.83,29.30,38.05,50.0,1.964,1.761,338.2,0.0003,82,23.66,30.17
heavyVsRef,3762059625,31.994,32,19.84,29.30,38.05,50.0,1.964,1.761,286.1,0.0001,84,23.67,30.17
heavyVsRef,3762059630,31.989,32,19.83,29.30,38.05,50.0,1.964,1.761,56.2,0.0001,82,23.69,30.18
heavyVsRef,3762059635,32.001,32,19.82,29.30,38.05,50.0,1.964,1.760,56.1,0.0001,87,23.68,30.18
heavyVsRef,3762059640,32.001,32,19.82,29.30,38.05,50.0,1.964,1.760,56.1,0.0001,87,23.68,30.2
heavyVsRef,3762059645,31.988,32,19.81,29.30,38.05,40.6,1.964,1.761,56.2,0.0001,81,23.67,30.22
heavyVsRef,3762059650,31.99,32,19.82,29.30,38.05,46.4,1.963,1.760,56.2,0.0001,82,23.66,30.23
heavyVsRef,3762059655,31.994,32,19.83,29.30,38.05,46.4,1.964,1.761,56.2,0.0001,84,23.65,30.25
heavyVsRef,3762059660,31.995,32,19.82,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,84,23.66,30.25
heavyVsRef,3762059665,31.994,32,19.84,29.30,38.05,46.4,1.965,1.762,56.2,0.0001,84,23.65,30.23
heavyVsRef,3762059670,31.991,32,19.82,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,83,23.65,30.2
heavyVsRef,3762059675,31.991,32,19.82,29.30,38.05,46.4,1.964,1.761,56.2,0.0001,83,23.66,30.21
heavyVsRef,3762059680,31.988,32,19.82,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,82,23.67,30.21
heavyVsRef,3762059685,31.991,32,19.83,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,83,23.67,30.23
heavyVsRef,3762059690,31.99,32,19.83,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,82,23.65,30.24
heavyVsRef,3762059695,31.995,32,19.82,29.30,38.05,46.4,1.966,1.760,56.1,0.0001,84,23.65,30.26
heavyVsRef,3762059700,32.005,32,19.8,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,89,23.64,30.27
heavyVsRef,3762059705,32.005,32,19.81,29.30,38.05,46.4,1.965,1.761,56.2,0.0001,89,23.64,30.25
heavyVsRef,3762059710,32.003,32,19.82,29.30,38.05,46.4,1.964,1.761,56.2,0.0001,87,23.65,30.26
heavyVsRef,3762059715,31.996,32,19.83,29.30,38.05,46.4,1.965,1.760,56.2,0.0001,85,23.64,30.22
heavyVsRef,3762059720,31.988,32,19.84,29.30,38.05,46.4,1.965,1.761,33.8,0.3580,82,23.65,30.23
heavyVsRef,3762059725,31.985,32,19.84,29.30,38.05,52.0,1.964,1.761,13.7,0.1960,80,23.65,30.24
heavyVsRef,3762059730,31.978,32,19.84,29.30,38.05,50.0,1.965,1.762,4.4,0.1240,78,23.64,30.25
heavyVsRef,3762059735,31.984,32,19.82,29.30,38.05,50.0,1.964,1.760,1.7,0.4890,80,23.64,30.28
heavyVsRef,3762059740,31.994,32,19.82,29.30,38.05,50.0,1.964,1.761,0.5,0.1700,84,23.63,30.26
heavyVsRef,3762059745,31.998,32,19.81,29.30,38.05,50.0,1.965,1.761,0.3,0.0733,85,23.62,30.26
heavyVsRef,3762059750,32.001,32,19.81,29.30,38.05,50.0,1.965,1.761,0.2,0.0479,87,23.61,30.28
heavyVsRef,3762059755,32.004,32,19.8,29.30,38.05,50.0,1.965,1.761,0.1,0.0310,88,23.62,30.28
heavyVsRef,3762059760,32.004,32,19.8,29.30,38.05,50.0,1.965,1.761,0.1,0.0310,88,23.62,30.28
heavyVsRef,3762059765,31.993,32,19.81,29.30,28.70,50.0,1.965,1.984,0.0,0.0114,83,23.63,30.3
heavyVsRef,3762059770,32.002,32,19.81,29.30,28.70,50.0,1.964,1.984,0.0,0.0023,87,23.62,30.28
heavyVsRef,3762059775,32.002,32,19.82,29.30,28.70,50.0,1.965,1.984,0.1,0.0006,87,23.61,30.28
heavyVsRef,3762059780,31.999,32,19.8,29.30,28.70,50.0,1.965,1.984,0.1,0.0002,86,23.6,30.3
heavyVsRef,3762059785,31.998,32,19.82,29.30,28.70,50.0,1.964,1.983,0.0,0.0001,86,23.6,30.33
heavyVsRef,3762059790,31.995,32,19.81,29.30,28.70,50.0,1.965,1.984,0.0,0.0001,84,23.61,30.33
heavyVsRef,3762059795,32,32,19.79,29.30,28.70,50.0,1.964,1.983,0.0,0.0001,86,23.61,30.31
heavyVsRef,3762059800,31.996,32,19.82,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,85,23.61,30.3
heavyVsRef,3762059805,31.985,32,19.82,29.30,28.70,50.0,1.966,1.983,0.0,0.0001,80,23.61,30.3
heavyVsRef,3762059810,31.985,32,19.82,29.30,28.70,50.0,1.965,1.984,0.0,0.0001,80,23.61,30.31
heavyVsRef,3762059815,31.991,32,19.81,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,83,23.6,30.29
heavyVsRef,3762059820,31.992,32,19.84,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,83,23.62,30.29
heavyVsRef,3762059825,31.992,32,19.8,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,83,23.63,30.27
heavyVsRef,3762059830,32.006,32,19.8,29.30,28.70,50.0,1.965,1.984,0.0,0.0001,88,23.64,30.27
heavyVsRef,3762059835,32.002,32,19.79,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,87,23.65,30.28
heavyVsRef,3762059840,32.001,32,19.82,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,87,23.64,30.26
heavyVsRef,3762059845,32.004,32,19.8,29.30,28.70,50.0,1.964,1.983,0.0,0.0001,88,23.64,30.27
heavyVsRef,3762059850,32.006,32,19.8,29.30,28.70,50.0,1.965,1.983,0.0,0.0001,88,23.64,30.27
heavyVsRef,3762059855,32.003,32,19.81,29.30,28.70,50.0,1.917,1.984,0.0,0.0001,87,23.65,30.29
heavyVsRef,3762059860,32.008,32,19.79,29.30,28.70,50.0,1.741,1.985,0.1,0.0001,89,23.64,30.27
heavyVsRef,3762059865,32.01,32,19.79,29.30,28.70,50.0,1.742,1.984,0.1,0.0001,88,23.63,30.3
heavyVsRef,3762059870,32.007,32,19.8,28.95,28.70,50.0,1.747,1.984,0.1,0.0001,88,23.62,30.31
heavyVsRef,3762059875,32,32,19.79,28.95,28.70,50.0,1.750,1.983,0.1,0.0001,86,23.61,30.32
heavyVsRef,3762059880,31.985,32,19.81,28.95,28.70,50.0,1.750,1.983,0.0,0.0001,81,23.6,30.32
heavyVsRef,3762059885,31.982,32,19.83,28.95,28.70,50.0,1.755,1.983,122.2,0.0001,79,23.6,30.33
heavyVsRef,3762059890,31.982,32,19.85,28.95,28.70,50.0,1.755,1.984,188.8,0.0001,79,23.59,30.35
heavyVsRef,3762059895,31.98,32,19.85,28.95,28.70,50.0,1.755,1.983,198.3,0.0001,78,23.6,30.36
heavyVsRef,3762059900,31.983,32,19.84,28.95,28.70,50.0,1.756,1.984,366.6,0.0001,79,23.59,30.35
heavyVsRef,3762059905,31.99,32,19.85,28.95,28.70,50.0,1.756,1.984,367.1,0.0001,82,23.59,30.37
heavyVsRef,3762059910,31.995,32,19.83,28.95,28.70,50.0,1.756,1.984,367.0,0.0001,83,23.6,30.35
heavyVsRef,3762059915,32.007,32,19.82,28.95,28.70,50.0,1.756,1.983,367.0,0.0001,83,23.62,30.35
heavyVsRef,3762059920,32,32,19.87,28.95,28.70,59.7,1.755,1.983,366.4,0.0001,83,23.63,30.39
heavyVsRef,3762059925,32.009,32,19.84,28.95,28.70,59.7,1.756,1.983,365.8,0.0001,83,23.63,30.36
heavyVsRef,3762059930,32.005,32,19.82,28.95,28.70,57.5,1.756,1.984,366.0,0.0001,83,23.65,30.32
heavyVsRef,3762059935,32.008,32,19.82,28.95,28.70,57.5,1.757,1.984,366.9,0.0001,89,23.66,30.31
heavyVsRef,3762059940,32.012,32,19.8,28.95,28.70,57.5,1.758,1.984,362.1,0.0001,91,23.66,30.3
heavyVsRef,3762059945,32,32,19.84,28.95,28.70,50.0,1.755,1.983,343.9,0.0001,86,23.67,30.32
heavyVsRef,3762059950,31.995,32,19.83,28.95,28.70,50.0,1.756,1.983,339.6,0.0001,84,23.67,30.32
heavyVsRef,3762059955,31.993,32,19.84,28.95,28.70,50.0,1.756,1.983,339.7,1.0500,83,23.65,30.3
heavyVsRef,3762059960,32.002,32,19.84,28.95,28.70,50.0,1.757,1.984,339.6,0.2780,87,23.62,30.29
heavyVsRef,3762059965,31.999,32,19.83,28.95,28.70,50.0,1.757,1.983,339.6,0.0991,86,23.63,30.32
heavyVsRef,3762059970,32.002,32,19.82,28.95,28.70,50.0,1.756,1.984,339.6,2.3500,87,23.64,30.33
heavyVsRef,3762059975,32.006,32,19.82,28.95,28.70,50.0,1.756,1.982,339.6,0.2920,88,23.66,30.33
heavyVsRef,3762059980,31.996,32,19.85,28.95,28.70,50.0,1.756,1.984,339.6,0.1560,85,23.66,30.3
heavyVsRef,3762059985,31.991,32,19.84,28.95,28.70,50.0,1.756,1.983,339.7,0.0629,83,23.67,30.28
heavyVsRef,3762059990,31.989,32,19.85,28.95,28.70,50.0,1.757,1.983,339.6,0.0142,82,23.66,30.3
heavyVsRef,3762059995,31.99,32,19.84,28.95,28.70,50.0,1.757,1.983,339.6,0.0039,82,23.66,30.31
heavyVsRef,3762060000,31.998,32,19.85,28.95,28.70,50.0,1.755,1.983,339.6,0.0012,85,23.66,30.32
heavyVsRef,3762060005,32.012,32,19.82,28.95,28.70,50.0,1.756,1.984,339.7,0.0004,91,23.67,30.35
heavyVsRef,3762060010,32.01,32,19.82,28.95,28.70,50.0,1.756,1.982,339.6,0.0001,90,23.67,30.36
heavyVsRef,3762060015,32.006,32,19.83,28.95,28.70,50.0,1.757,1.983,56.6,0.0001,89,23.68,30.36
heavyVsRef,3762060020,31.999,32,19.82,28.95,28.70,50.0,1.756,1.983,56.2,0.0001,86,23.67,30.33
heavyVsRef,3762060025,31.986,32,19.85,28.95,28.70,50.0,1.756,1.983,56.3,0.0001,81,23.68,30.33
heavyVsRef,3762060030,31.992,32,19.87,28.95,28.70,50.0,1.756,1.983,56.3,0.0001,83,23.67,30.33
heavyVsRef,3762060035,31.982,32,19.87,28.95,28.70,54.8,1.756,1.983,56.2,0.0001,79,23.67,30.35
heavyVsRef,3762060040,31.984,32,19.88,28.95,28.70,54.8,1.756,1.983,56.2,0.0001,80,23.68,30.35
heavyVsRef,3762060045,31.995,32,19.85,28.95,28.70,54.8,1.756,1.984,56.4,0.0001,84,23.69,30.3
heavyVsRef,3762060050,31.995,32,19.85,28.95,28.70,54.8,1.756,1.983,56.3,0.0001,84,23.69,30.29
heavyVsRef,3762060055,32.001,32,19.87,28.95,28.70,54.8,1.756,1.983,56.4,0.0001,87,23.71,30.29
heavyVsRef,3762060060,32.007,32,19.82,28.95,28.70,54.8,1.757,1.983,56.3,0.0001,89,23.71,30.29
heavyVsRef,3762060065,32.002,32,19.86,28.95,28.70,54.8,1.757,1.984,56.3,0.0001,87,23.71,30.26
heavyVsRef,3762060070,32.012,32,19.83,28.95,28.70,54.8,1.756,1.984,56.3,0.0001,90,23.71,30.25
heavyVsRef,3762060075,32.007,32,19.85,28.95,28.70,54.8,1.757,1.984,56.3,0.0001,89,23.7,30.29
heavyVsRef,3762060080,32.004,32,19.84,28.95,28.70,54.8,1.756,1.983,56.3,0.0001,88,23.71,30.31
heavyVsRef,3762060085,31.989,32,19.82,28.95,28.70,54.8,1.757,1.983,56.2,0.0001,82,23.73,30.3
heavyVsRef,3762060090,31.977,32,19.89,28.95,28.70,54.8,1.757,1.983,56.2,0.0001,77,23.73,30.28
heavyVsRef,3762060095,31.984,32,19.87,28.95,28.70,54.8,1.756,1.983,56.3,0.0001,80,23.73,30.28
heavyVsRef,3762060100,31.981,32,19.89,28.95,28.70,54.8,1.756,1.984,40.5,0.0204,78,23.71,30.28
heavyVsRef,3762060105,31.972,32,19.92,28.95,28.70,52.0,1.756,1.984,12.6,0.2320,75,23.7,30.32
heavyVsRef,3762060110,31.972,32,19.89,28.95,28.70,50.0,1.756,1.982,3.4,0.0883,75,23.69,30.32
heavyVsRef,3762060115,31.983,32,19.88,28.95,28.70,50.0,1.757,1.983,2.9,0.5750,79,23.68,30.32
heavyVsRef,3762060120,31.984,32,19.87,28.95,28.70,50.0,1.756,1.983,0.6,0.1910,79,23.66,30.34
heavyVsRef,3762060125,31.991,32,19.86,28.95,28.70,50.0,1.756,1.983,0.3,0.0786,83,23.66,30.34
heavyVsRef,3762060130,32.004,32,19.87,28.95,28.70,50.0,1.756,1.983,0.2,0.0425,87,23.65,30.33
heavyVsRef,3762060135,31.998,32,19.84,28.95,28.70,50.0,1.756,1.983,0.1,0.0425,85,23.65,30.32
heavyVsRef,3762060140,31.998,32,19.84,28.95,28.70,50.0,1.756,1.983,0.1,0.0425,85,23.66,30.32
heavyVsRef,3762060145,31.998,32,19.86,20.50,28.70,50.0,1.997,1.983,0.0,0.0100,85,23.69,30.34
heavyVsRef,3762060150,32.005,32,19.85,20.50,28.70,50.0,1.997,1.982,0.0,0.0033,87,23.7,30.34
heavyVsRef,3762060155,32.005,32,19.86,20.50,28.70,50.0,1.996,1.984,0.0,0.0007,88,23.69,30.34
heavyVsRef,3762060160,32.004,32,19.85,20.50,28.70,50.0,1.998,1.983,0.0,0.0004,87,23.69,30.35
heavyVsRef,3762060165,32.004,32,19.9,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,88,23.69,30.32
heavyVsRef,3762060170,32.001,32,19.89,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,86,23.69,30.31
heavyVsRef,3762060175,31.999,32,19.88,20.50,28.70,50.0,1.997,1.984,0.0,0.0001,86,23.69,30.3
heavyVsRef,3762060180,32.01,32,19.88,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,90,23.7,30.3
heavyVsRef,3762060185,32.01,32,19.84,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,90,23.71,30.31
heavyVsRef,3762060190,31.994,32,19.86,20.50,28.70,50.0,1.996,1.983,0.0,0.0001,84,23.7,30.31
heavyVsRef,3762060195,31.994,32,19.89,20.50,28.70,50.0,1.997,1.983,0.1,0.0001,84,23.7,30.31
heavyVsRef,3762060200,31.999,32,19.88,20.50,28.70,50.0,1.996,1.983,0.1,0.0001,85,23.69,30.3
heavyVsRef,3762060205,31.995,32,19.85,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,84,23.7,30.28
heavyVsRef,3762060210,32.001,32,19.89,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,86,23.71,30.26
heavyVsRef,3762060215,32.009,32,19.86,20.50,28.70,50.0,1.997,1.984,0.0,0.0001,89,23.72,30.24
heavyVsRef,3762060220,32.006,32,19.86,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,88,23.76,30.25
heavyVsRef,3762060225,31.991,32,19.87,20.50,28.70,50.0,1.997,1.983,0.1,0.0001,82,23.77,30.2
heavyVsRef,3762060230,31.987,32,19.88,20.50,28.70,50.0,1.997,1.983,0.0,0.0001,81,23.79,30.17
heavyVsRef,3762060235,31.976,32,19.89,20.50,28.70,50.0,1.997,1.934,0.1,0.0001,76,23.77,30.16
heavyVsRef,3762060240,31.979,32,19.89,20.50,28.70,50.0,1.997,1.740,0.0,0.0001,77,23.76,30.18
heavyVsRef,3762060245,31.988,32,19.91,20.50,28.70,50.0,1.997,1.741,0.0,0.0001,77,23.76,30.21
heavyVsRef,3762060250,32.002,32,19.87,20.50,28.14,50.0,1.997,1.747,0.0,0.0001,77,23.75,30.22
heavyVsRef,3762060255,31.996,32,19.89,20.50,28.01,50.0,1.996,1.755,0.1,0.0001,77,23.74,30.2
heavyVsRef,3762060260,32.008,32,19.87,20.50,28.01,50.0,1.997,1.755,0.0,0.0001,89,23.73,30.21
heavyVsRef,3762060265,32.01,32,19.88,20.50,28.01,50.0,1.997,1.755,0.0,0.0001,90,23.73,30.21
heavyVsRef,3762060270,32.013,32,19.83,20.50,28.01,50.0,1.997,1.761,103.5,0.0001,91,23.72,30.21
heavyVsRef,3762060275,32.01,32,19.83,20.50,28.01,50.0,1.997,1.761,189.4,0.0001,90,23.73,30.21
heavyVsRef,3762060280,32.006,32,19.84,20.50,28.01,50.0,1.997,1.761,189.5,0.0001,88,23.77,30.18
heavyVsRef,3762060285,31.981,32,19.85,20.50,28.01,50.0,1.997,1.761,367.6,0.0001,78,23.78,30.14
heavyVsRef,3762060290,31.976,32,19.86,20.50,28.01,50.0,1.997,1.761,368.0,0.0001,76,23.79,30.11
heavyVsRef,3762060295,31.969,32,19.91,20.50,28.01,50.0,1.997,1.761,367.8,0.0001,74,23.8,30.07
heavyVsRef,3762060300,31.988,32,19.88,20.50,28.01,50.0,1.997,1.761,367.9,0.0001,74,23.8,30.07
heavyVsRef,3762060305,31.99,32,19.9,20.50,28.01,50.0,1.997,1.761,367.9,0.0001,74,23.8,30.07
heavyVsRef,3762060310,31.987,32,19.87,20.50,28.01,68.5,1.997,1.760,365.8,0.0001,74,23.76,30.07
heavyVsRef,3762060315,32.001,32,19.84,20.50,28.01,64.2,1.998,1.762,365.8,0.0001,74,23.75,30.08
heavyVsRef,3762060320,32.013,32,19.83,20.50,28.01,64.2,1.998,1.761,366.0,0.0001,74,23.76,30.1
heavyVsRef,3762060325,32.024,32,19.79,20.50,28.01,64.2,1.998,1.761,367.3,0.0001,95,23.76,30.1
heavyVsRef,3762060330,32.023,32,19.8,20.50,28.01,64.2,1.998,1.762,361.3,0.0001,95,23.76,30.1
heavyVsRef,3762060335,32.019,32,19.82,20.50,28.01,52.0,1.998,1.762,351.2,0.0001,94,23.75,30.11
heavyVsRef,3762060340,32.017,32,19.79,20.50,28.01,50.0,1.997,1.761,338.3,0.0001,92,23.72,30.14
heavyVsRef,3762060345,32.013,32,19.8,20.50,28.01,50.0,1.997,1.761,338.3,1.3800,91,23.7,30.15
heavyVsRef,3762060350,32.014,32,19.82,20.50,28.01,50.0,1.997,1.761,338.3,0.3380,92,23.69,30.19
heavyVsRef,3762060355,32.002,32,19.84,20.50,28.01,50.0,1.997,1.761,338.3,0.1340,87,23.7,30.22
heavyVsRef,3762060360,31.995,32,19.83,20.50,28.01,50.0,1.997,1.761,338.2,3.0900,84,23.7,30.22
heavyVsRef,3762060365,31.99,32,19.84,20.50,28.01,50.0,1.997,1.761,338.2,0.4540,82,23.7,30.21
heavyVsRef,3762060370,31.986,32,19.84,20.50,28.01,50.0,1.997,1.761,338.3,0.1820,81,23.68,30.21
heavyVsRef,3762060375,31.987,32,19.85,20.50,28.01,50.0,1.998,1.761,338.3,0.0705,81,23.66,30.2
heavyVsRef,3762060380,31.994,32,19.82,20.50,28.01,50.0,1.997,1.760,338.3,0.0282,84,23.64,30.22
heavyVsRef,3762060385,31.995,32,19.82,20.50,28.01,50.0,1.997,1.762,338.3,0.0046,84,23.64,30.26
heavyVsRef,3762060390,31.997,32,19.83,20.50,28.01,50.0,1.997,1.761,338.2,0.0018,85,23.65,30.25
heavyVsRef,3762060395,31.997,32,19.81,20.50,28.01,50.0,1.997,1.761,338.3,0.0005,84,23.66,30.25
heavyVsRef,3762060400,31.994,32,19.82,20.50,28.01,50.0,1.997,1.761,338.3,0.0001,83,23.67,30.25
heavyVsRef,3762060405,31.996,32,19.83,20.50,28.01,50.0,1.997,1.761,139.6,0.0001,84,23.67,30.25
heavyVsRef,3762060410,32.004,32,19.82,20.50,28.01,50.0,1.997,1.761,56.2,0.0001,88,23.67,30.27
heavyVsRef,3762060415,32.003,32,19.79,20.50,28.01,50.0,1.997,1.761,56.2,0.0001,87,23.67,30.26
heavyVsRef,3762060420,31.993,32,19.83,20.50,28.01,39.8,1.996,1.761,56.2,0.0001,84,23.68,30.27
heavyVsRef,3762060425,31.989,32,19.82,20.50,28.01,39.8,1.998,1.760,56.2,0.0001,82,23.69,30.25
heavyVsRef,3762060430,31.984,32,19.85,20.50,28.01,47.1,1.997,1.761,56.3,0.0001,80,23.69,30.28
heavyVsRef,3762060435,31.995,32,19.81,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,84,23.69,30.27
heavyVsRef,3762060440,32.006,32,19.79,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,88,23.68,30.27
heavyVsRef,3762060445,32.012,32,19.81,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,91,23.67,30.27
heavyVsRef,3762060450,32.003,32,19.81,20.50,28.01,47.1,1.998,1.761,56.2,0.0001,87,23.65,30.31
heavyVsRef,3762060455,32.003,32,19.79,20.50,28.01,47.1,1.997,1.761,56.3,0.0001,87,23.65,30.31
heavyVsRef,3762060460,32.009,32,19.81,20.50,28.01,47.1,1.998,1.761,56.3,0.0001,89,23.64,30.3
heavyVsRef,3762060465,32.012,32,19.81,20.50,28.01,47.1,1.998,1.761,56.2,0.0001,91,23.63,30.34
heavyVsRef,3762060470,32.001,32,19.82,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,87,23.63,30.36
heavyVsRef,3762060475,32,32,19.82,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,86,23.65,30.36
heavyVsRef,3762060480,31.988,32,19.84,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,81,23.67,30.34
heavyVsRef,3762060485,31.994,32,19.83,20.50,28.01,47.1,1.997,1.761,56.2,0.0001,84,23.66,30.34
heavyVsRef,3762060490,31.992,32,19.84,20.50,28.01,47.1,1.998,1.761,56.2,0.0001,83,23.66,30.36
heavyVsRef,3762060495,31.99,32,19.83,20.50,28.01,47.1,1.997,1.760,56.2,0.0001,82,23.69,30.4
heavyVsRef,3762060500,31.989,32,19.86,20.50,28.01,47.1,1.997,1.760,33.7,0.3130,82,23.69,30.4
heavyVsRef,3762060505,31.984,32,19.85,20.50,28.01,50.0,1.997,1.760,1.3,0.1700,80,23.7,30.38
heavyVsRef,3762060510,31.993,32,19.86,20.50,28.01,50.0,1.997,1.761,6.3,0.9030,83,23.7,30.36
heavyVsRef,3762060515,31.999,32,19.84,20.50,28.01,50.0,1.997,1.761,1.0,0.3360,86,23.69,30.35
heavyVsRef,3762060520,32.007,32,19.83,20.50,28.01,50.0,1.998,1.761,0.4,0.1160,89,23.68,30.34
heavyVsRef,3762060525,32.016,32,19.83,20.50,28.01,50.0,1.997,1.760,0.2,0.0598,92,23.68,30.39
heavyVsRef,3762060530,32.011,32,19.84,20.50,28.01,50.0,1.997,1.761,0.1,0.0483,90,23.68,30.43
heavyVsRef,3762060535,32.012,32,19.82,20.50,28.01,50.0,1.997,1.761,0.1,0.0312,90,23.68,30.43
heavyVsRef,3762060540,32.004,32,19.87,20.50,17.90,50.0,1.996,1.826,0.1,0.0118,87,23.68,30.43
heavyVsRef,3762060545,31.994,32,19.86,20.50,17.90,50.0,1.997,2.035,0.1,0.0057,84,23.69,30.44
heavyVsRef,3762060550,31.994,32,19.85,20.50,17.90,50.0,1.997,2.033,0.1,0.0015,84,23.7,30.43
heavyVsRef,3762060555,31.998,32,19.87,20.50,17.90,50.0,1.997,2.033,0.0,0.0005,85,23.7,30.4
heavyVsRef,3762060560,31.987,32,19.85,20.50,17.90,50.0,1.998,2.033,0.0,0.0001,80,23.7,30.39
heavyVsRef,3762060565,31.994,32,19.88,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,84,23.69,30.4
heavyVsRef,3762060570,32.006,32,19.86,20.50,17.90,50.0,1.998,2.033,0.0,0.0001,88,23.7,30.4
heavyVsRef,3762060575,31.992,32,19.86,20.50,17.90,50.0,1.997,2.034,0.1,0.0001,83,23.71,30.36
heavyVsRef,3762060580,31.997,32,19.88,20.50,17.90,50.0,1.997,2.034,0.1,0.0001,85,23.7,30.39
heavyVsRef,3762060585,31.977,32,19.86,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,77,23.68,30.44
heavyVsRef,3762060590,31.985,32,19.9,20.50,17.90,50.0,1.998,2.033,0.0,0.0001,80,23.69,30.45
heavyVsRef,3762060595,31.98,32,19.92,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,78,23.7,30.4
heavyVsRef,3762060600,31.984,32,19.88,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,79,23.7,30.39
heavyVsRef,3762060605,31.98,32,19.9,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,78,23.7,30.4
heavyVsRef,3762060610,31.982,32,19.89,20.50,17.90,50.0,1.998,2.033,-0.1,0.0001,79,23.69,30.39
heavyVsRef,3762060615,31.986,32,19.9,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,80,23.69,30.39
heavyVsRef,3762060620,31.985,32,19.93,20.50,17.90,50.0,1.997,2.033,0.0,0.0001,80,23.7,30.4
heavyVsRef,3762060625,31.989,32,19.92,20.50,17.90,50.0,1.997,2.033,0.0,0.0001,81,23.7,30.39
heavyVsRef,3762060630,31.986,32,19.92,20.50,17.90,50.0,1.997,2.033,0.1,0.0001,80,23.71,30.38
heavyVsRef,3762060635,31.987,32,19.92,20.50,17.90,50.0,1.873,2.034,0.1,0.0001,80,23.72,30.38
heavyVsRef,3762060640,31.989,32,19.89,20.50,17.90,50.0,1.743,2.033,0.0,0.0001,81,23.72,30.37
heavyVsRef,3762060645,32.006,32,19.93,20.50,17.90,50.0,1.743,2.033,0.1,0.0001,83,23.72,30.38
heavyVsRef,3762060650,32.006,32,19.91,20.25,17.90,50.0,1.748,2.033,0.1,0.0001,83,23.72,30.39
heavyVsRef,3762060655,32.01,32,19.92,20.16,17.90,50.0,1.750,2.033,0.1,0.0001,83,23.71,30.39
heavyVsRef,3762060660,31.998,32,19.9,20.16,17.90,50.0,1.750,2.033,0.0,0.0001,85,23.7,30.38
heavyVsRef,3762060665,32.001,32,19.93,20.16,17.90,50.0,1.753,2.033,0.1,0.0001,86,23.69,30.36
heavyVsRef,3762060670,32.005,32,19.92,20.16,17.90,50.0,1.757,2.034,188.8,0.0001,88,23.69,30.38
heavyVsRef,3762060675,31.998,32,19.97,20.16,17.90,50.0,1.757,2.033,188.9,0.0001,85,23.68,30.39
heavyVsRef,3762060680,32.003,32,19.95,20.16,17.90,50.0,1.758,2.033,301.5,0.0001,86,23.68,30.43
heavyVsRef,3762060685,32.004,32,19.92,20.16,17.90,50.0,1.757,2.033,367.0,0.0001,87,23.68,30.45
heavyVsRef,3762060690,32.014,32,19.91,20.16,17.90,50.0,1.757,2.033,367.1,0.0001,91,23.69,30.48
heavyVsRef,3762060695,32.007,32,19.93,20.16,17.90,50.0,1.757,2.033,367.1,0.0001,89,23.71,30.46
heavyVsRef,3762060700,32.013,32,19.94,20.16,17.90,50.0,1.757,2.034,367.1,0.0001,89,23.71,30.44
heavyVsRef,3762060705,31.993,32,19.95,20.16,17.90,60.8,1.757,2.033,365.8,0.0001,89,23.71,30.43
heavyVsRef,3762060710,31.987,32,19.99,20.16,17.90,57.7,1.758,2.033,365.8,0.0001,89,23.7,30.43
heavyVsRef,3762060715,31.989,32,19.98,20.16,17.90,58.8,1.757,2.033,366.0,0.0001,89,23.7,30.42
heavyVsRef,3762060720,31.987,32,19.98,20.16,17.90,58.8,1.757,2.033,365.9,0.0001,89,23.7,30.44
heavyVsRef,3762060725,31.982,32,19.97,20.16,17.90,58.8,1.758,2.034,367.6,0.0001,79,23.71,30.43
heavyVsRef,3762060730,31.98,32,20,20.16,17.90,58.8,1.759,2.034,361.3,0.0001,78,23.71,30.43
heavyVsRef,3762060740,31.99,32,19.96,20.16,17.90,50.0,1.757,2.033,339.5,0.0001,81,23.72,30.44
heavyVsRef,3762060745,32.002,32,19.98,20.16,17.90,50.0,1.757,2.033,339.6,0.8510,86,23.72,30.44
heavyVsRef,3762060750,32.016,32,19.94,20.16,17.90,50.0,1.757,2.034,339.5,0.4060,92,23.72,30.43
heavyVsRef,3762060755,32.009,32,19.97,20.16,17.90,50.0,1.757,2.034,339.5,0.6870,89,23.73,30.44
heavyVsRef,3762060760,32.002,32,19.96,20.16,17.90,50.0,1.757,2.033,339.5,1.0800,86,23.72,30.45
heavyVsRef,3762060765,31.992,32,19.99,20.16,17.90,50.0,1.757,2.034,339.6,0.2860,83,23.71,30.48
heavyVsRef,3762060770,31.996,32,19.97,20.16,17.90,50.0,1.757,2.034,339.6,0.1060,84,23.71,30.51
heavyVsRef,3762060775,31.989,32,20.01,20.16,17.90,50.0,1.757,2.033,339.4,0.0527,81,23.7,30.51
heavyVsRef,3762060780,31.981,32,20,20.16,17.90,50.0,1.757,2.033,339.5,0.0111,78,23.7,30.51
heavyVsRef,3762060785,31.976,32,20,20.16,17.90,50.0,1.757,2.033,339.5,0.0033,76,23.71,30.52
heavyVsRef,3762060790,31.984,32,19.99,20.16,17.90,50.0,1.758,2.034,339.5,0.0012,79,23.71,30.52
heavyVsRef,3762060795,31.989,32,19.96,20.16,17.90,50.0,1.756,2.033,339.5,0.0004,81,23.71,30.51
heavyVsRef,3762060800,32.005,32,19.98,20.16,17.90,50.0,1.757,2.034,339.5,0.0001,88,23.7,30.49
heavyVsRef,3762060805,32.006,32,19.97,20.16,17.90,50.0,1.757,2.034,56.5,0.0001,88,23.69,30.48
heavyVsRef,3762060810,32.007,32,19.97,20.16,17.90,50.0,1.757,2.033,56.2,0.0001,88,23.7,30.48
heavyVsRef,3762060815,31.993,32,20,20.16,17.90,47.6,1.757,2.033,56.1,0.0001,83,23.7,30.48
heavyVsRef,3762060820,31.992,32,20.02,20.16,17.90,47.6,1.757,2.034,56.3,0.0001,82,23.72,30.48
heavyVsRef,3762060825,31.984,32,20.01,20.16,17.90,52.6,1.757,2.033,56.3,0.0001,79,23.72,30.46
heavyVsRef,3762060830,31.994,32,20.01,20.16,17.90,52.6,1.758,2.033,56.3,0.0001,83,23.72,30.45
heavyVsRef,3762060835,31.999,32,20,20.16,17.90,52.6,1.758,2.034,56.2,0.0001,85,23.72,30.45
heavyVsRef,3762060840,32.003,32,19.99,20.16,17.90,52.6,1.757,2.033,56.3,0.0001,86,23.71,30.45
heavyVsRef,3762060845,32.008,32,19.98,20.16,17.90,52.6,1.757,2.034,56.2,0.0001,88,23.73,30.49
heavyVsRef,3762060850,32.002,32,19.96,20.16,17.90,52.6,1.758,2.033,56.3,0.0001,86,23.75,30.48
heavyVsRef,3762060855,32.001,32,19.99,20.16,17.90,52.6,1.758,2.033,56.3,0.0001,86,23.75,30.47
heavyVsRef,3762060860,31.994,32,20,20.16,17.90,52.6,1.757,2.033,56.2,0.0001,83,23.75,30.49
heavyVsRef,3762060865,31.99,32,20.02,20.16,17.90,52.6,1.757,2.034,56.3,0.0001,82,23.74,30.47
heavyVsRef,3762060870,31.995,32,20,20.16,17.90,52.6,1.758,2.034,56.3,0.0001,83,23.73,30.48
heavyVsRef,3762060875,31.992,32,20.02,20.16,17.90,52.6,1.758,2.034,56.3,0.0001,82,23.72,30.5
heavyVsRef,3762060880,31.993,32,20.03,20.16,17.90,52.6,1.758,2.034,56.3,0.0001,83,23.71,30.48
heavyVsRef,3762060890,32.004,32,20.01,20.16,17.90,52.6,1.757,2.033,52.3,0.0001,87,23.68,30.52
heavyVsRef,3762060895,32.005,32,20.01,20.16,17.90,52.0,1.756,2.034,11.5,0.3250,87,23.67,30.55
heavyVsRef,3762060900,31.999,32,20.03,20.16,17.90,50.0,1.758,2.033,3.5,0.1260,85,23.66,30.57
heavyVsRef,3762060905,31.994,32,20.03,20.16,17.90,50.0,1.757,2.033,3.0,0.6340,83,23.65,30.61
heavyVsRef,3762060910,31.981,32,20.03,20.16,17.90,50.0,1.758,2.033,0.6,0.2350,78,23.64,30.62
heavyVsRef,3762060915,31.986,32,20.04,20.16,17.90,50.0,1.757,2.033,0.3,0.0824,80,23.63,30.65
heavyVsRef,3762060920,31.991,32,20.03,20.16,17.90,50.0,1.757,2.034,0.2,0.0447,82,23.63,30.66
heavyVsRef,3762060925,31.995,32,20.03,20.16,17.90,50.0,1.758,2.033,0.2,0.0309,83,23.64,30.69
heavyVsRef,3762060930,31.995,32,20.03,20.16,17.90,50.0,1.758,2.033,0.2,0.0309,83,23.64,30.69
heavyVsRef,3762060935,32.005,32,20.01,10.70,17.90,50.0,2.034,2.032,0.1,0.0095,87,23.65,30.71
heavyVsRef,3762060940,32.019,32,20.02,10.70,17.90,50.0,2.041,2.034,0.1,0.0029,93,23.65,30.69
heavyVsRef,3762060945,32.019,32,19.99,10.70,17.90,50.0,2.041,2.033,0.1,0.0007,93,23.64,30.71
heavyVsRef,3762060950,32.017,32,20,10.70,17.90,50.0,2.040,2.033,0.1,0.0002,92,23.64,30.69
heavyVsRef,3762060955,32.002,32,20,10.70,17.90,50.0,2.040,2.033,0.1,0.0001,86,23.64,30.69
heavyVsRef,3762060960,32.006,32,20.01,10.70,17.90,50.0,2.040,2.033,0.0,0.0001,87,23.64,30.68
heavyVsRef,3762060965,31.996,32,20.03,10.70,17.90,50.0,2.039,2.033,0.1,0.0001,84,23.64,30.69
heavyVsRef,3762060970,31.994,32,20.04,10.70,17.90,50.0,2.039,2.033,0.1,0.0001,83,23.64,30.68
heavyVsRef,3762060975,31.992,32,20.07,10.70,17.90,50.0,2.040,2.032,0.1,0.0001,82,23.64,30.69
heavyVsRef,3762060980,32.001,32,20.05,10.70,17.90,50.0,2.041,2.033,0.0,0.0001,85,23.66,30.69
heavyVsRef,3762060985,32.004,32,20.06,10.70,17.90,50.0,2.040,2.033,0.0,0.0001,86,23.66,30.64
heavyVsRef,3762060990,32.005,32,20.04,10.70,17.90,50.0,2.040,2.033,0.0,0.0001,87,23.67,30.66
heavyVsRef,3762060995,31.998,32,20.01,10.70,17.90,50.0,2.040,2.034,0.0,0.0001,84,23.68,30.66
heavyVsRef,3762061000,31.996,32,20.03,10.70,17.90,50.0,2.040,2.033,0.1,0.0001,83,23.69,30.67
heavyVsRef,3762061005,31.993,32,20.03,10.70,17.90,50.0,2.040,2.033,0.1,0.0001,83,23.69,30.64
heavyVsRef,3762061010,31.995,32,20.05,10.70,17.90,50.0,2.040,2.032,0.0,0.0001,83,23.68,30.64
heavyVsRef,3762061015,31.989,32,20.06,10.70,17.90,50.0,2.040,2.033,0.1,0.0001,81,23.7,30.63
heavyVsRef,3762061020,31.988,32,20.06,10.70,17.90,50.0,2.040,2.034,0.0,0.0001,81,23.72,30.6
heavyVsRef,3762061025,31.985,32,20.04,10.70,17.90,50.0,2.040,2.033,0.1,0.0001,79,23.75,30.56
heavyVsRef,3762061030,31.981,32,20.05,10.70,17.90,50.0,2.040,1.747,0.0,0.0001,77,23.75,30.54
heavyVsRef,3762061035,31.986,32,20.06,10.70,17.90,50.0,2.039,1.749,0.0,0.0001,78,23.74,30.54
heavyVsRef,3762061040,31.994,32,20.06,10.70,17.68,50.0,2.042,1.754,0.1,0.0001,78,23.75,30.54
heavyVsRef,3762061045,32.011,32,20.03,10.70,17.68,50.0,2.041,1.756,0.1,0.0001,78,23.75,30.51
heavyVsRef,3762061050,32.004,32,20.04,10.70,17.68,50.0,2.041,1.755,-0.1,0.0001,87,23.74,30.5
